time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743142738938331,-1815.642333984375,304.1469116210937,0.699404776096344,0.1271738111972808,0.1154806464910507,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4996744692325592,0.050000000745058,0.0487821511924266,293.1597900390625,297.1499938964844,293.1499938964844,0.0130551345646381,-546.7254028320312,303.6914978027344,0.4996744692325592,0.050000000745058,0.0360303297638893,293.1592712402344,297.1499938964844,293.1499938964844,0.2895019054412842,-5632.9873046875,304.146240234375,0.9990000128746032,0.4324425756931305,0.3582991361618042,293.3008117675781,297.1499938964844,293.1499938964844,0.0037311271298676,-1408.815185546875,296.18505859375,0.4996744692325592,0.050000000745058,0.2314015179872512,291.1401672363281,291.1499938964844,263.2607116699219,261.5042724609375,280.70269775390625,293.62548828125,291.1388854980469,1.0,0.2249603420495987,0.8389934301376343,0.8389934301376343,1.0,1.0,-0.9480578303337096,0.4037276804447174,0.5443301200866699,0.1633393466472625,0.0,0.0,0.4769132733345032,41.53572082519531,49.0,-13.872435569763184,-9945.4150390625,115.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,307.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.015625,18000.0,0.0,0.0,0.225464791059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137809872627258,0.4137861132621765,-5.122007678437512e-06,0.0,0.0002288180985487,0.0,0.0,21.784563064575195,0.0,0.0,0.0,0.3414517641067505,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750332325696945,-1828.8681640625,304.146728515625,0.696611225605011,0.1279561668634414,0.1162339895963668,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966906905174255,0.050000000745058,0.0488311275839805,293.1544494628906,297.1499938964844,293.1499938964844,0.0131171373650431,-548.1985473632812,303.7024841308594,0.4966906905174255,0.050000000745058,0.0360665023326873,293.1664733886719,297.1499938964844,293.1499938964844,0.2958742082118988,-5734.302734375,304.13690185546875,0.9990000128746032,0.4307564496994018,0.3647253811359405,293.29913330078125,297.1499938964844,293.1499938964844,0.0036999785806983,-1397.971923828125,296.1312866210937,0.4966906905174255,0.050000000745058,0.2316338419914245,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,280.694580078125,293.63336181640625,291.12896728515625,1.0,0.2279625385999679,0.8390491604804993,0.8390491604804993,1.0,1.0,-0.9570550918579102,0.4076775014400482,0.5493776202201843,0.1653647720813751,0.0,0.0,0.4802289605140686,42.87727355957031,52.0,-13.937849044799805,-10038.7099609375,119.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,307.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5625,18000.0,0.0,0.0,0.226017341017723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180795550346374,0.4180847108364105,-5.139213953953004e-06,0.0,0.000229378871154,0.0,0.0,22.130386352539062,0.0,0.0,0.0,0.3427424430847168,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750332325696945,-1828.8681640625,304.146728515625,0.696611225605011,0.1279561668634414,0.1162339895963668,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966906905174255,0.050000000745058,0.0488311275839805,293.1544494628906,297.1499938964844,293.1499938964844,0.0131171373650431,-548.1985473632812,303.7024841308594,0.4966906905174255,0.050000000745058,0.0360665023326873,293.1664733886719,297.1499938964844,293.1499938964844,0.2958742082118988,-5734.302734375,304.13690185546875,0.9990000128746032,0.4307564496994018,0.3647253811359405,293.29913330078125,297.1499938964844,293.1499938964844,0.0036999785806983,-1397.971923828125,296.1312866210937,0.4966906905174255,0.050000000745058,0.2316338419914245,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,280.694580078125,293.63336181640625,291.12896728515625,1.0,0.2279625385999679,0.8390491604804993,0.8390491604804993,1.0,1.0,-0.9570550918579102,0.4076775014400482,0.5493776202201843,0.1653647720813751,0.0,0.0,0.4802289605140686,42.87727355957031,52.0,-13.937849044799805,-10038.7099609375,119.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,307.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5625,18000.0,0.0,0.0,0.226017341017723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180795550346374,0.4180847108364105,-5.139213953953004e-06,0.0,0.000229378871154,0.0,0.0,22.130386352539062,0.0,0.0,0.0,0.3427424430847168,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753889605402946,-1835.4168701171875,304.1466979980469,0.6948540806770325,0.1283388435840606,0.1166081354022026,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4949787259101867,0.050000000745058,0.0488603562116622,293.15185546875,297.1499938964844,293.1499938964844,0.0131513820961117,-549.0006713867188,303.70849609375,0.4949787259101867,0.050000000745058,0.0360880941152572,293.1714782714844,297.1499938964844,293.1499938964844,0.2996589839458465,-5793.88427734375,304.1324157714844,0.9990000128746032,0.4295609891414642,0.3685075342655182,293.29840087890625,297.1499938964844,293.1499938964844,0.0036846245639026,-1392.6085205078125,296.1044311523437,0.4949787259101867,0.050000000745058,0.2317724972963333,291.1254272460937,291.1499938964844,263.22967529296875,261.4851989746094,280.6929626464844,293.6412048339844,291.1242980957031,1.0,0.2297144383192062,0.8390769958496094,0.8390769958496094,1.0,1.0,-0.962270736694336,0.409961462020874,0.5523092746734619,0.1665611863136291,0.0,0.0,0.4823446571826935,43.67704772949219,52.0,-13.500003814697266,-10091.3310546875,122.07080841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,307.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1640625,18000.0,0.0,0.0,0.2263867855072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209614396095276,0.4209665656089782,-5.151563982508378e-06,0.0,0.0002297538158018,0.0,0.0,22.36703491210937,0.0,0.0,0.0,0.3436203896999359,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757404342293739,-1841.8892822265625,304.1466369628906,0.6929042339324951,0.1287150830030441,0.1169793754816055,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4931527972221374,0.050000000745058,0.0488924123346805,293.1493225097656,297.1499938964844,293.1499938964844,0.0131874866783618,-549.8375854492188,303.7148132324219,0.4931527972221374,0.050000000745058,0.0361117683351039,293.1773681640625,297.1499938964844,293.1499938964844,0.303787499666214,-5858.4853515625,304.12811279296875,0.9990000128746032,0.4281377792358398,0.372610867023468,293.2977294921875,297.1499938964844,293.1499938964844,0.0036693946458399,-1387.2708740234375,296.07763671875,0.4931527972221374,0.050000000745058,0.2319245487451553,291.1209411621094,291.1499938964844,263.2202453613281,261.4796142578125,280.6929931640625,293.65155029296875,291.119873046875,1.0,0.2316084206104278,0.8390608429908752,0.8390608429908752,1.0,1.0,-0.9678902626037598,0.41241654753685,0.5554736852645874,0.1678620278835296,0.0,0.0,0.4847337007522583,44.553497314453125,40.0,-12.83178424835205,-10147.1162109375,124.82251739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.056640625,18000.0,0.0,0.0,0.2268398255109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242991805076599,0.424304336309433,-5.16634418090689e-06,0.0,0.0002302135835634,0.0,0.0,22.644710540771484,0.0,0.0,0.0,0.3446451127529144,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762847661972045,-1851.73486328125,304.1468811035156,0.6966454982757568,0.1294952929019928,0.1176438629627227,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4947139024734497,0.050000000745058,0.0488649271428585,293.1441345214844,297.1499938964844,293.1499938964844,0.0132063021883368,-550.0008544921875,303.7296447753906,0.4947139024734497,0.050000000745058,0.0360914692282676,293.18377685546875,297.1499938964844,293.1499938964844,0.3007717430591583,-5807.2626953125,304.1410522460937,0.9990000128746032,0.4261119961738586,0.3690983355045318,293.29644775390625,297.1499938964844,293.1499938964844,0.0036316735204309,-1373.197998046875,296.0317077636719,0.4947139024734497,0.050000000745058,0.2317941784858703,291.123779296875,291.1499938964844,263.2027893066406,261.4696960449219,280.6861572265625,293.6520080566406,291.1266784667969,1.0,0.2296313047409057,0.8390285968780518,0.8390285968780518,1.0,1.0,-0.9642655849456788,0.4108325839042663,0.5534330010414124,0.1670136302709579,0.0,0.0,0.4884194433689117,43.81604766845703,28.0,12.538372993469238,-10179.5322265625,122.76126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.890625,18000.0,0.0,0.0,0.2279236167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311188757419586,0.4311240613460541,-5.200728537602117e-06,0.0,0.0002313135046279,0.0,0.0,23.23440933227539,0.0,0.0,0.0,0.3467649221420288,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762847661972045,-1851.73486328125,304.1468811035156,0.6966454982757568,0.1294952929019928,0.1176438629627227,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.4947139024734497,0.050000000745058,0.0488649271428585,293.1441345214844,297.1499938964844,293.1499938964844,0.0132063021883368,-550.0008544921875,303.7296447753906,0.4947139024734497,0.050000000745058,0.0360914692282676,293.18377685546875,297.1499938964844,293.1499938964844,0.3007717430591583,-5807.2626953125,304.1410522460937,0.9990000128746032,0.4261119961738586,0.3690983355045318,293.29644775390625,297.1499938964844,293.1499938964844,0.0036316735204309,-1373.197998046875,296.0317077636719,0.4947139024734497,0.050000000745058,0.2317941784858703,291.123779296875,291.1499938964844,263.2027893066406,261.4696960449219,280.6861572265625,293.6520080566406,291.1266784667969,1.0,0.2296313047409057,0.8390285968780518,0.8390285968780518,1.0,1.0,-0.9642655849456788,0.4108325839042663,0.5534330010414124,0.1670136302709579,0.0,0.0,0.4884194433689117,43.81604766845703,28.0,12.538372993469238,-10179.5322265625,122.76126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,307.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.890625,18000.0,0.0,0.0,0.2279236167669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311188757419586,0.4311240613460541,-5.200728537602117e-06,0.0,0.0002313135046279,0.0,0.0,23.23440933227539,0.0,0.0,0.0,0.3467649221420288,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766134560108184,-1857.2598876953125,304.1473693847656,0.7075703144073486,0.1303251683712005,0.1182753071188926,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5012012720108032,0.050000000745058,0.0487580299377441,293.1386413574219,297.1499938964844,293.1499938964844,0.0131622077897191,-548.2537841796875,303.7479858398437,0.5012012720108032,0.050000000745058,0.036012515425682,293.1741027832031,297.1499938964844,293.1499938964844,0.2869171798229217,-5584.86474609375,304.1673278808594,0.9990000128746032,0.4271821081638336,0.3550966084003448,293.2948913574219,297.1499938964844,293.1499938964844,0.0035843455698341,-1354.2119140625,296.0043029785156,0.5012012720108032,0.050000000745058,0.2312870919704437,291.1544189453125,291.1499938964844,263.1875,261.461669921875,280.6531677246094,293.5998229980469,291.1588439941406,1.0,0.223257228732109,0.8389962911605835,0.8389962911605835,1.0,1.0,-0.9473906755447388,0.4035085141658783,0.5438821911811829,0.16299869120121,0.0,0.0,0.4859105348587036,40.91427612304688,31.0,38.52176284790039,-10092.6259765625,114.20176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,307.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.2288219928741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304009079933166,0.4304061233997345,-5.210554718360072e-06,0.0,0.0002322252403246,0.0,0.0,23.22437858581543,0.0,0.0,0.0,0.3466985523700714,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766134560108184,-1857.2598876953125,304.1473693847656,0.7075703144073486,0.1303251683712005,0.1182753071188926,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5012012720108032,0.050000000745058,0.0487580299377441,293.1386413574219,297.1499938964844,293.1499938964844,0.0131622077897191,-548.2537841796875,303.7479858398437,0.5012012720108032,0.050000000745058,0.036012515425682,293.1741027832031,297.1499938964844,293.1499938964844,0.2869171798229217,-5584.86474609375,304.1673278808594,0.9990000128746032,0.4271821081638336,0.3550966084003448,293.2948913574219,297.1499938964844,293.1499938964844,0.0035843455698341,-1354.2119140625,296.0043029785156,0.5012012720108032,0.050000000745058,0.2312870919704437,291.1544189453125,291.1499938964844,263.1875,261.461669921875,280.6531677246094,293.5998229980469,291.1588439941406,1.0,0.223257228732109,0.8389962911605835,0.8389962911605835,1.0,1.0,-0.9473906755447388,0.4035085141658783,0.5438821911811829,0.16299869120121,0.0,0.0,0.4859105348587036,40.91427612304688,31.0,38.52176284790039,-10092.6259765625,114.20176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,307.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.2288219928741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304009079933166,0.4304061233997345,-5.210554718360072e-06,0.0,0.0002322252403246,0.0,0.0,23.22437858581543,0.0,0.0,0.0,0.3466985523700714,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770407691597938,-1864.728759765625,304.14752197265625,0.7156067490577698,0.1311817169189453,0.1189735010266304,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5059873461723328,0.050000000745058,0.0486867688596248,293.1329650878906,297.1499938964844,293.1499938964844,0.0131478952243924,-547.2899780273438,303.7684631347656,0.5059873461723328,0.050000000745058,0.0359598807990551,293.1551818847656,297.1499938964844,293.1499938964844,0.2769338488578796,-5426.95849609375,304.1776733398437,0.9990000128746032,0.4304102957248688,0.3454454243183136,293.2929382324219,297.1499938964844,293.1499938964844,0.0035404691006988,-1336.85205078125,295.975830078125,0.5059873461723328,0.050000000745058,0.2309490740299224,291.1803283691406,291.1499938964844,263.1745300292969,261.4556579589844,280.6083679199219,293.5282287597656,291.181396484375,1.0,0.2194291204214096,0.839091420173645,0.839091420173645,1.0,1.0,-0.9360857605934144,0.3986479640007019,0.5374377965927124,0.1602509766817093,0.0,0.0,0.4798283576965332,38.979042053222656,34.0,26.34602165222168,-9993.671875,108.62708282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,307.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.44921875,18000.0,0.0,0.0,0.2290826290845871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222742021083832,0.4222793877124786,-5.180896096135257e-06,0.0,0.0002324897504877,0.0,0.0,22.566041946411133,0.0,0.0,0.0,0.3443233966827392,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770407691597938,-1864.728759765625,304.14752197265625,0.7156067490577698,0.1311817169189453,0.1189735010266304,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5059873461723328,0.050000000745058,0.0486867688596248,293.1329650878906,297.1499938964844,293.1499938964844,0.0131478952243924,-547.2899780273438,303.7684631347656,0.5059873461723328,0.050000000745058,0.0359598807990551,293.1551818847656,297.1499938964844,293.1499938964844,0.2769338488578796,-5426.95849609375,304.1776733398437,0.9990000128746032,0.4304102957248688,0.3454454243183136,293.2929382324219,297.1499938964844,293.1499938964844,0.0035404691006988,-1336.85205078125,295.975830078125,0.5059873461723328,0.050000000745058,0.2309490740299224,291.1803283691406,291.1499938964844,263.1745300292969,261.4556579589844,280.6083679199219,293.5282287597656,291.181396484375,1.0,0.2194291204214096,0.839091420173645,0.839091420173645,1.0,1.0,-0.9360857605934144,0.3986479640007019,0.5374377965927124,0.1602509766817093,0.0,0.0,0.4798283576965332,38.979042053222656,34.0,26.34602165222168,-9993.671875,108.62708282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,307.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.44921875,18000.0,0.0,0.0,0.2290826290845871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222742021083832,0.4222793877124786,-5.180896096135257e-06,0.0,0.0002324897504877,0.0,0.0,22.566041946411133,0.0,0.0,0.0,0.3443233966827392,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0776885896921157,-1876.6337890625,304.1472473144531,0.7203167080879211,0.1320666521787643,0.1197273433208465,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5085213780403137,0.050000000745058,0.0486515201628208,293.12713623046875,297.1499938964844,293.1499938964844,0.0131867425516247,-547.9005126953125,303.7904663085937,0.5085213780403137,0.050000000745058,0.0359338484704494,293.1395874023437,297.1499938964844,293.1499938964844,0.2719556987285614,-5350.20263671875,304.1765441894531,0.9990000128746032,0.4334493577480316,0.3405705690383911,293.29058837890625,297.1499938964844,293.1499938964844,0.0035049421712756,-1323.8128662109375,295.9329528808594,0.5085213780403137,0.050000000745058,0.2307818681001663,291.1803283691406,291.1499938964844,263.1640930175781,261.451904296875,280.57470703125,293.47662353515625,291.1796264648437,1.0,0.2175029516220092,0.8391865491867065,0.8391865491867065,1.0,1.0,-0.9308637976646424,0.3964189291000366,0.5344448685646057,0.1589616388082504,0.0,0.0,0.4756342470645904,38.025997161865234,37.0,3.1923696994781494,-9940.134765625,105.99723815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.796875,18000.0,0.0,0.0,0.2287261486053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149848222732544,0.4149899482727051,-5.143333510204684e-06,0.0,0.0002321279607713,0.0,0.0,21.94320106506348,0.0,0.0,0.0,0.3420436084270477,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0776885896921157,-1876.6337890625,304.1472473144531,0.7203167080879211,0.1320666521787643,0.1197273433208465,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.5085213780403137,0.050000000745058,0.0486515201628208,293.12713623046875,297.1499938964844,293.1499938964844,0.0131867425516247,-547.9005126953125,303.7904663085937,0.5085213780403137,0.050000000745058,0.0359338484704494,293.1395874023437,297.1499938964844,293.1499938964844,0.2719556987285614,-5350.20263671875,304.1765441894531,0.9990000128746032,0.4334493577480316,0.3405705690383911,293.29058837890625,297.1499938964844,293.1499938964844,0.0035049421712756,-1323.8128662109375,295.9329528808594,0.5085213780403137,0.050000000745058,0.2307818681001663,291.1803283691406,291.1499938964844,263.1640930175781,261.451904296875,280.57470703125,293.47662353515625,291.1796264648437,1.0,0.2175029516220092,0.8391865491867065,0.8391865491867065,1.0,1.0,-0.9308637976646424,0.3964189291000366,0.5344448685646057,0.1589616388082504,0.0,0.0,0.4756342470645904,38.025997161865234,37.0,3.1923696994781494,-9940.134765625,105.99723815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.796875,18000.0,0.0,0.0,0.2287261486053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149848222732544,0.4149899482727051,-5.143333510204684e-06,0.0,0.0002321279607713,0.0,0.0,21.94320106506348,0.0,0.0,0.0,0.3420436084270477,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.0780497416853904,-1883.3203125,304.1470947265625,0.7217627167701721,0.1325191706418991,0.1201238855719566,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5090765953063965,0.050000000745058,0.0486440174281597,293.1241760253906,297.1499938964844,293.1499938964844,0.0132165942341089,-548.480712890625,303.8022155761719,0.5090765953063965,0.050000000745058,0.0359283052384853,293.1338195800781,297.1499938964844,293.1499938964844,0.2708443105220794,-5333.974609375,304.1737365722656,0.9990000128746032,0.4347160160541534,0.3395236134529114,293.289306640625,297.1499938964844,293.1499938964844,0.0034890051465481,-1318.105224609375,295.90997314453125,0.5090765953063965,0.050000000745058,0.2307462692260742,291.1770935058594,291.1499938964844,263.1598815917969,261.4508972167969,280.5622863769531,293.4584655761719,291.1760559082031,1.0,0.2171481102705001,0.8392341136932373,0.8392341136932373,1.0,1.0,-0.9300240874290466,0.3960711658000946,0.5339528918266296,0.1587343662977218,0.0,0.0,0.47414630651474,37.82579040527344,37.0,-4.012224197387695,-9930.7880859375,105.50250244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,307.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.919921875,18000.0,0.0,0.0,0.2283843755722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412368506193161,0.4123736321926117,-5.128809334564721e-06,0.0,0.0002317811013199,0.0,0.0,21.71814346313477,0.0,0.0,0.0,0.3412023186683655,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784285515546798,-1890.3553466796875,304.1469421386719,0.7226788997650146,0.1329751461744308,0.1205302700400352,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.509199857711792,0.050000000745058,0.0486423596739769,293.1212158203125,297.1499938964844,293.1499938964844,0.013252125121653,-549.2042236328125,303.8144226074219,0.509199857711792,0.050000000745058,0.0359270796179771,293.1295166015625,297.1499938964844,293.1499938964844,0.2705441117286682,-5330.71044921875,304.1699523925781,0.9990000128746032,0.43576779961586,0.3392921686172485,293.2880249023437,297.1499938964844,293.1499938964844,0.0034738355316221,-1312.7401123046875,295.88641357421875,0.509199857711792,0.050000000745058,0.230738416314125,291.17254638671875,291.1499938964844,263.1564025878906,261.4505310058594,280.55255126953125,293.4449157714844,291.1711730957031,1.0,0.2171491235494613,0.839303195476532,0.839303195476532,1.0,1.0,-0.9302204847335817,0.3961721956729889,0.5340482592582703,0.1587540209293365,0.0,0.0,0.4730936884880066,37.785423278808594,40.0,-9.563356399536133,-9930.6025390625,105.48025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,307.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.78125,18000.0,0.0,0.0,0.2279734462499618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410358726978302,0.4103638529777527,-5.117191903991625e-06,0.0,0.0002313640725333,0.0,0.0,21.544431686401367,0.0,0.0,0.0,0.3405511975288391,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792222693562507,-1905.145751953125,304.1466369628906,0.7231107950210571,0.1338866204023361,0.1213608831167221,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5083072185516357,0.050000000745058,0.0486544333398342,293.1153869628906,297.1499938964844,293.1499938964844,0.0133376382291316,-551.0038452148438,303.84014892578125,0.5083072185516357,0.050000000745058,0.0359359979629516,293.1252746582031,297.1499938964844,293.1499938964844,0.2721007168292999,-5358.4072265625,304.1606750488281,0.9990000128746032,0.4371566772460937,0.3409763276576996,293.2855834960937,297.1499938964844,293.1499938964844,0.0034454367123544,-1302.851806640625,295.83770751953125,0.5083072185516357,0.050000000745058,0.230795681476593,291.1604309082031,291.1499938964844,263.1516418457031,261.45172119140625,280.5406494140625,293.4302062988281,291.15869140625,1.0,0.2180866599082946,0.8394413590431213,0.8394413590431213,1.0,1.0,-0.9333316087722778,0.3975460529327392,0.5357855558395386,0.1594454795122146,0.0,0.0,0.472484290599823,38.12527084350586,43.0,-16.40645980834961,-9956.0029296875,106.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.2270666658878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084588885307312,0.4084639847278595,-5.103527200844837e-06,0.0,0.0002304438094142,0.0,0.0,21.37101173400879,0.0,0.0,0.0,0.3398996889591217,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792222693562507,-1905.145751953125,304.1466369628906,0.7231107950210571,0.1338866204023361,0.1213608831167221,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5083072185516357,0.050000000745058,0.0486544333398342,293.1153869628906,297.1499938964844,293.1499938964844,0.0133376382291316,-551.0038452148438,303.84014892578125,0.5083072185516357,0.050000000745058,0.0359359979629516,293.1252746582031,297.1499938964844,293.1499938964844,0.2721007168292999,-5358.4072265625,304.1606750488281,0.9990000128746032,0.4371566772460937,0.3409763276576996,293.2855834960937,297.1499938964844,293.1499938964844,0.0034454367123544,-1302.851806640625,295.83770751953125,0.5083072185516357,0.050000000745058,0.230795681476593,291.1604309082031,291.1499938964844,263.1516418457031,261.45172119140625,280.5406494140625,293.4302062988281,291.15869140625,1.0,0.2180866599082946,0.8394413590431213,0.8394413590431213,1.0,1.0,-0.9333316087722778,0.3975460529327392,0.5357855558395386,0.1594454795122146,0.0,0.0,0.472484290599823,38.12527084350586,43.0,-16.40645980834961,-9956.0029296875,106.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,307.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.046875,18000.0,0.0,0.0,0.2270666658878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084588885307312,0.4084639847278595,-5.103527200844837e-06,0.0,0.0002304438094142,0.0,0.0,21.37101173400879,0.0,0.0,0.0,0.3398996889591217,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800307989120483,-1920.2431640625,304.1464233398437,0.7219566702842712,0.1347819715738296,0.1221978887915611,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5061696171760559,0.050000000745058,0.0486841723322868,293.1097717285156,297.1499938964844,293.1499938964844,0.0134374536573886,-553.1177978515625,303.8673400878906,0.5061696171760559,0.050000000745058,0.0359579659998416,293.1265563964844,297.1499938964844,293.1499938964844,0.2760998904705047,-5424.396484375,304.15045166015625,0.9990000128746032,0.4375369250774383,0.3450892567634582,293.2833557128906,297.1499938964844,293.1499938964844,0.0034185827244073,-1293.571044921875,295.7882080078125,0.5061696171760559,0.050000000745058,0.2309367656707763,291.1470031738281,291.1499938964844,263.1499938964844,261.4556884765625,280.5376892089844,293.4295654296875,291.1452941894531,1.0,0.2200819104909896,0.8395795226097107,0.8395795226097107,1.0,1.0,-0.9395030736923218,0.4002359211444855,0.5392671227455139,0.1608854085206985,0.0,0.0,0.4737821221351623,38.94783401489258,46.0,-18.50605201721192,-10010.623046875,109.31595611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,307.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.226248562335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094387292861938,0.4094438254833221,-5.103386683913413e-06,0.0,0.000229613535339,0.0,0.0,21.433677673339844,0.0,0.0,0.0,0.3401356339454651,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800307989120483,-1920.2431640625,304.1464233398437,0.7219566702842712,0.1347819715738296,0.1221978887915611,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5061696171760559,0.050000000745058,0.0486841723322868,293.1097717285156,297.1499938964844,293.1499938964844,0.0134374536573886,-553.1177978515625,303.8673400878906,0.5061696171760559,0.050000000745058,0.0359579659998416,293.1265563964844,297.1499938964844,293.1499938964844,0.2760998904705047,-5424.396484375,304.15045166015625,0.9990000128746032,0.4375369250774383,0.3450892567634582,293.2833557128906,297.1499938964844,293.1499938964844,0.0034185827244073,-1293.571044921875,295.7882080078125,0.5061696171760559,0.050000000745058,0.2309367656707763,291.1470031738281,291.1499938964844,263.1499938964844,261.4556884765625,280.5376892089844,293.4295654296875,291.1452941894531,1.0,0.2200819104909896,0.8395795226097107,0.8395795226097107,1.0,1.0,-0.9395030736923218,0.4002359211444855,0.5392671227455139,0.1608854085206985,0.0,0.0,0.4737821221351623,38.94783401489258,46.0,-18.50605201721192,-10010.623046875,109.31595611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,307.4277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.226248562335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094387292861938,0.4094438254833221,-5.103386683913413e-06,0.0,0.000229613535339,0.0,0.0,21.433677673339844,0.0,0.0,0.0,0.3401356339454651,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808671116828918,-1935.8714599609373,304.1462097167969,0.7196191549301147,0.1357327103614807,0.1230712383985519,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5031191110610962,0.050000000745058,0.0487287119030952,293.1039733886719,297.1499938964844,293.1499938964844,0.013552101328969,-555.5072021484375,303.89703369140625,0.5031191110610962,0.050000000745058,0.0359908603131771,293.1322326660156,297.1499938964844,293.1499938964844,0.2820906341075897,-5521.0283203125,304.14031982421875,0.9990000128746032,0.4369832575321197,0.3511584997177124,293.2810363769531,297.1499938964844,293.1499938964844,0.0033938074484467,-1285.019287109375,295.7400207519531,0.5031191110610962,0.050000000745058,0.2311480343341827,291.1340026855469,291.1499938964844,263.1499938964844,261.4610900878906,280.5421142578125,293.44049072265625,291.1324157714844,1.0,0.222937136888504,0.8396124243736267,0.8396124243736267,1.0,1.0,-0.948181450366974,0.4039955735206604,0.5441858768463135,0.1629490107297897,0.0,0.0,0.4767904877662658,40.174903869628906,49.0,-18.17947006225586,-10087.7744140625,113.18635559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,307.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4609375,18000.0,0.0,0.0,0.2257362455129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413053423166275,0.4130585491657257,-5.116142347105779e-06,0.0,0.0002290935954079,0.0,0.0,21.71527099609375,0.0,0.0,0.0,0.3411945700645447,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808671116828918,-1935.8714599609373,304.1462097167969,0.7196191549301147,0.1357327103614807,0.1230712383985519,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5031191110610962,0.050000000745058,0.0487287119030952,293.1039733886719,297.1499938964844,293.1499938964844,0.013552101328969,-555.5072021484375,303.89703369140625,0.5031191110610962,0.050000000745058,0.0359908603131771,293.1322326660156,297.1499938964844,293.1499938964844,0.2820906341075897,-5521.0283203125,304.14031982421875,0.9990000128746032,0.4369832575321197,0.3511584997177124,293.2810363769531,297.1499938964844,293.1499938964844,0.0033938074484467,-1285.019287109375,295.7400207519531,0.5031191110610962,0.050000000745058,0.2311480343341827,291.1340026855469,291.1499938964844,263.1499938964844,261.4610900878906,280.5421142578125,293.44049072265625,291.1324157714844,1.0,0.222937136888504,0.8396124243736267,0.8396124243736267,1.0,1.0,-0.948181450366974,0.4039955735206604,0.5441858768463135,0.1629490107297897,0.0,0.0,0.4767904877662658,40.174903869628906,49.0,-18.17947006225586,-10087.7744140625,113.18635559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,307.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4609375,18000.0,0.0,0.0,0.2257362455129623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413053423166275,0.4130585491657257,-5.116142347105779e-06,0.0,0.0002290935954079,0.0,0.0,21.71527099609375,0.0,0.0,0.0,0.3411945700645447,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817745849490165,-1952.8350830078125,304.1459655761719,0.7164835929870605,0.1367618143558502,0.1240360140800476,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4994451105594635,0.050000000745058,0.0487857796251773,293.09771728515625,297.1499938964844,293.1499938964844,0.0136814061552286,-558.1474609375,303.9300842285156,0.4994451105594635,0.050000000745058,0.0360330082476139,293.1414489746094,297.1499938964844,293.1499938964844,0.2897098958492279,-5642.1279296875,304.1308898925781,0.9990000128746032,0.4355697333812713,0.3587849736213684,293.2783203125,297.1499938964844,293.1499938964844,0.003371155122295,-1277.1995849609375,295.69415283203125,0.4994451105594635,0.050000000745058,0.2314187288284301,291.121826171875,291.1499938964844,263.1499938964844,261.4664306640625,280.5521545410156,293.4617614746094,291.120361328125,1.0,0.22648985683918,0.8396453261375427,0.8396453261375427,1.0,1.0,-0.9589360356330872,0.4086505174636841,0.5502855777740479,0.1655388325452804,0.0,0.0,0.4813753068447113,41.744625091552734,52.0,-16.94617462158203,-10183.2119140625,118.1468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.95703125,18000.0,0.0,0.0,0.2257070839405059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191328585147857,0.4191379845142364,-5.1412484936008696e-06,0.0,0.0002290639968123,0.0,0.0,22.20729637145996,0.0,0.0,0.0,0.3430313169956207,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817745849490165,-1952.8350830078125,304.1459655761719,0.7164835929870605,0.1367618143558502,0.1240360140800476,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4994451105594635,0.050000000745058,0.0487857796251773,293.09771728515625,297.1499938964844,293.1499938964844,0.0136814061552286,-558.1474609375,303.9300842285156,0.4994451105594635,0.050000000745058,0.0360330082476139,293.1414489746094,297.1499938964844,293.1499938964844,0.2897098958492279,-5642.1279296875,304.1308898925781,0.9990000128746032,0.4355697333812713,0.3587849736213684,293.2783203125,297.1499938964844,293.1499938964844,0.003371155122295,-1277.1995849609375,295.69415283203125,0.4994451105594635,0.050000000745058,0.2314187288284301,291.121826171875,291.1499938964844,263.1499938964844,261.4664306640625,280.5521545410156,293.4617614746094,291.120361328125,1.0,0.22648985683918,0.8396453261375427,0.8396453261375427,1.0,1.0,-0.9589360356330872,0.4086505174636841,0.5502855777740479,0.1655388325452804,0.0,0.0,0.4813753068447113,41.744625091552734,52.0,-16.94617462158203,-10183.2119140625,118.1468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.95703125,18000.0,0.0,0.0,0.2257070839405059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191328585147857,0.4191379845142364,-5.1412484936008696e-06,0.0,0.0002290639968123,0.0,0.0,22.20729637145996,0.0,0.0,0.0,0.3430313169956207,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822416916489601,-1961.567138671875,304.1458435058594,0.7146557569503784,0.1372907310724258,0.1245381161570549,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4974449872970581,0.050000000745058,0.0488184578716754,293.0945129394531,297.1499938964844,293.1499938964844,0.0137508939951658,-559.542724609375,303.9476623535156,0.4974449872970581,0.050000000745058,0.0360571444034576,293.1472473144531,297.1499938964844,293.1499938964844,0.2940337657928467,-5710.21484375,304.1264953613281,0.9990000128746032,0.4345426857471466,0.3630799949169159,293.2768859863281,297.1499938964844,293.1499938964844,0.0033604064956307,-1273.4761962890625,295.6720275878906,0.4974449872970581,0.050000000745058,0.2315737307071685,291.1161804199219,291.1499938964844,263.1499938964844,261.4691162109375,280.5591125488281,293.4760437011719,291.1148681640625,1.0,0.2284819930791854,0.8396617770195007,0.8396617770195007,1.0,1.0,-0.9649475812911988,0.4112540781497955,0.5536935329437256,0.166993573307991,0.0,0.0,0.4841964542865753,42.64242172241211,52.0,-16.007509231567383,-10236.5859375,120.9944839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,307.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.10546875,18000.0,0.0,0.0,0.2259158492088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230438768863678,0.4230490326881408,-5.158364729140885e-06,0.0,0.000229275872698,0.0,0.0,22.530771255493164,0.0,0.0,0.0,0.3442285656929016,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827134251594543,-1970.384521484375,304.145751953125,0.7126750946044922,0.1378262490034103,0.1250492483377456,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4953662157058716,0.050000000745058,0.0488536171615123,293.0912780761719,297.1499938964844,293.1499938964844,0.0138232372701168,-560.9774780273438,303.9659423828125,0.4953662157058716,0.050000000745058,0.0360831171274185,293.1537170410156,297.1499938964844,293.1499938964844,0.298650711774826,-5782.48974609375,304.1224060058594,0.9990000128746032,0.4333084523677826,0.3676452934741974,293.27545166015625,297.1499938964844,293.1499938964844,0.0033499980345368,-1269.8558349609375,295.6504821777344,0.4953662157058716,0.050000000745058,0.2317405343055725,291.1109924316406,291.1499938964844,263.1499938964844,261.4717712402344,280.5673522949219,293.4926452636719,291.1098022460937,1.0,0.2305956035852432,0.8396363854408264,0.8396363854408264,1.0,1.0,-0.971313774585724,0.4140108227729797,0.5573028922080994,0.1685348898172378,0.0,0.0,0.4873204231262207,43.607688903808594,55.0,-14.872992515563965,-10293.0244140625,124.06707763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,307.3990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.703125,18000.0,0.0,0.0,0.2262889444828033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274837374687195,0.4274888932704925,-5.178426818019943e-06,0.0,0.0002296545135322,0.0,0.0,22.903614044189453,0.0,0.0,0.0,0.3455987572669983,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836647003889083,-1988.1585693359373,304.14556884765625,0.7082974910736084,0.1389127969741821,0.1260933130979538,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.491029143333435,0.050000000745058,0.0489307083189487,293.0847473144531,297.1499938964844,293.1499938964844,0.0139759015291929,-563.9459838867188,304.00439453125,0.491029143333435,0.050000000745058,0.0361400544643402,293.1683959960937,297.1499938964844,293.1499938964844,0.3086415827274322,-5937.55029296875,304.114990234375,0.9990000128746032,0.4302376806735992,0.3774614334106445,293.27252197265625,297.1499938964844,293.1499938964844,0.0033300188370049,-1262.84765625,295.60919189453125,0.491029143333435,0.050000000745058,0.2321062088012695,291.1020812988281,291.1499938964844,263.1499938964844,261.4770812988281,280.5873107910156,293.5325927734375,291.1011657714844,1.0,0.2351326793432235,0.839585542678833,0.839585542678833,1.0,1.0,-0.9849477410316468,0.4199231266975403,0.5650246143341064,0.1718446612358093,0.0,0.0,0.4943310618400574,45.72172546386719,43.0,-12.19965934753418,-10413.4189453125,130.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.54296875,18000.0,0.0,0.0,0.2275587618350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377810955047607,0.4377863109111786,-5.227004749031039e-06,0.0,0.000230943216593,0.0,0.0,23.7897891998291,0.0,0.0,0.0,0.3488152325153351,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836647003889083,-1988.1585693359373,304.14556884765625,0.7082974910736084,0.1389127969741821,0.1260933130979538,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.491029143333435,0.050000000745058,0.0489307083189487,293.0847473144531,297.1499938964844,293.1499938964844,0.0139759015291929,-563.9459838867188,304.00439453125,0.491029143333435,0.050000000745058,0.0361400544643402,293.1683959960937,297.1499938964844,293.1499938964844,0.3086415827274322,-5937.55029296875,304.114990234375,0.9990000128746032,0.4302376806735992,0.3774614334106445,293.27252197265625,297.1499938964844,293.1499938964844,0.0033300188370049,-1262.84765625,295.60919189453125,0.491029143333435,0.050000000745058,0.2321062088012695,291.1020812988281,291.1499938964844,263.1499938964844,261.4770812988281,280.5873107910156,293.5325927734375,291.1011657714844,1.0,0.2351326793432235,0.839585542678833,0.839585542678833,1.0,1.0,-0.9849477410316468,0.4199231266975403,0.5650246143341064,0.1718446612358093,0.0,0.0,0.4943310618400574,45.72172546386719,43.0,-12.19965934753418,-10413.4189453125,130.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.54296875,18000.0,0.0,0.0,0.2275587618350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377810955047607,0.4377863109111786,-5.227004749031039e-06,0.0,0.000230943216593,0.0,0.0,23.7897891998291,0.0,0.0,0.0,0.3488152325153351,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844719409942627,-2003.0362548828125,304.1457214355469,0.7114996910095215,0.1400646865367889,0.1270925104618072,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4918859302997589,0.050000000745058,0.0489150770008564,293.0779113769531,297.1499938964844,293.1499938964844,0.0140728754922747,-565.3652954101562,304.04620361328125,0.4918859302997589,0.050000000745058,0.0361285097897052,293.17742919921875,297.1499938964844,293.1499938964844,0.307280570268631,-5910.83984375,304.1295471191406,0.9990000128746032,0.427906334400177,0.3754950165748596,293.2693786621094,297.1499938964844,293.1499938964844,0.003304427023977,-1253.0426025390625,295.5779724121094,0.4918859302997589,0.050000000745058,0.2320320606231689,291.1062316894531,291.1499938964844,263.1499938964844,261.4823608398437,280.5993347167969,293.55291748046875,291.1092529296875,1.0,0.2338842898607254,0.8395346999168396,0.8395346999168396,1.0,1.0,-0.9836730360984802,0.4193401038646698,0.564332902431488,0.1716006845235824,0.0,0.0,0.5002822875976562,45.31255722045898,31.0,14.050251007080078,-10453.9375,129.84629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.517578125,18000.0,0.0,0.0,0.2294067144393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485010206699371,0.4485063254833221,-5.283405698719434e-06,0.0,0.0002328186383238,0.0,0.0,24.75641822814941,0.0,0.0,0.0,0.3522216379642486,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844719409942627,-2003.0362548828125,304.1457214355469,0.7114996910095215,0.1400646865367889,0.1270925104618072,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4918859302997589,0.050000000745058,0.0489150770008564,293.0779113769531,297.1499938964844,293.1499938964844,0.0140728754922747,-565.3652954101562,304.04620361328125,0.4918859302997589,0.050000000745058,0.0361285097897052,293.17742919921875,297.1499938964844,293.1499938964844,0.307280570268631,-5910.83984375,304.1295471191406,0.9990000128746032,0.427906334400177,0.3754950165748596,293.2693786621094,297.1499938964844,293.1499938964844,0.003304427023977,-1253.0426025390625,295.5779724121094,0.4918859302997589,0.050000000745058,0.2320320606231689,291.1062316894531,291.1499938964844,263.1499938964844,261.4823608398437,280.5993347167969,293.55291748046875,291.1092529296875,1.0,0.2338842898607254,0.8395346999168396,0.8395346999168396,1.0,1.0,-0.9836730360984802,0.4193401038646698,0.564332902431488,0.1716006845235824,0.0,0.0,0.5002822875976562,45.31255722045898,31.0,14.050251007080078,-10453.9375,129.84629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.517578125,18000.0,0.0,0.0,0.2294067144393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485010206699371,0.4485063254833221,-5.283405698719434e-06,0.0,0.0002328186383238,0.0,0.0,24.75641822814941,0.0,0.0,0.0,0.3522216379642486,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850808471441268,-2013.8402099609373,304.1461181640625,0.7212984561920166,0.1413071900606155,0.1280927509069442,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4975779354572296,0.050000000745058,0.0488161966204643,293.0705871582031,297.1499938964844,293.1499938964844,0.0141011402010917,-564.827392578125,304.0919189453125,0.4975779354572296,0.050000000745058,0.0360554754734039,293.1693725585937,297.1499938964844,293.1499938964844,0.2947615385055542,-5708.947265625,304.15740966796875,0.9990000128746032,0.4288078844547272,0.3627912700176239,293.2658386230469,297.1499938964844,293.1499938964844,0.003270600689575,-1238.9356689453125,295.5672912597656,0.4975779354572296,0.050000000745058,0.2315630167722702,291.1379699707031,291.1499938964844,263.1499938964844,261.4875793457031,280.581787109375,293.5166015625,291.1424255371094,1.0,0.2281306833028793,0.8394784927368164,0.8394784927368164,1.0,1.0,-0.9688609838485718,0.412896066904068,0.5559649467468262,0.1680400520563125,0.0,0.0,0.4998857975006103,42.63417816162109,34.0,39.91788101196289,-10375.052734375,121.88621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.2312862128019333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512389600276947,0.4512442648410797,-5.312314897309989e-06,0.0,0.0002347261033719,0.0,0.0,25.066171646118164,0.0,0.0,0.0,0.353274405002594,4.0,0.0,1.0
