time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850808471441268,-2013.8402099609373,304.1461181640625,0.7212984561920166,0.1413071900606155,0.1280927509069442,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4975779354572296,0.050000000745058,0.0488161966204643,293.0705871582031,297.1499938964844,293.1499938964844,0.0141011402010917,-564.827392578125,304.0919189453125,0.4975779354572296,0.050000000745058,0.0360554754734039,293.1693725585937,297.1499938964844,293.1499938964844,0.2947615385055542,-5708.947265625,304.15740966796875,0.9990000128746032,0.4288078844547272,0.3627912700176239,293.2658386230469,297.1499938964844,293.1499938964844,0.003270600689575,-1238.9356689453125,295.5672912597656,0.4975779354572296,0.050000000745058,0.2315630167722702,291.1379699707031,291.1499938964844,263.1499938964844,261.4875793457031,280.581787109375,293.5166015625,291.1424255371094,1.0,0.2281306833028793,0.8394784927368164,0.8394784927368164,1.0,1.0,-0.9688609838485718,0.412896066904068,0.5559649467468262,0.1680400520563125,0.0,0.0,0.4998857975006103,42.63417816162109,34.0,39.91788101196289,-10375.052734375,121.88621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,307.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.2312862128019333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512389600276947,0.4512442648410797,-5.312314897309989e-06,0.0,0.0002347261033719,0.0,0.0,25.066171646118164,0.0,0.0,0.0,0.353274405002594,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858146175742149,-2027.1136474609373,304.14617919921875,0.7285940051078796,0.1426119059324264,0.1291914284229278,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.501621425151825,0.050000000745058,0.0487514622509479,293.0629577636719,297.1499938964844,293.1499938964844,0.0141644114628434,-565.1031494140625,304.1407165527344,0.501621425151825,0.050000000745058,0.0360076613724231,293.15142822265625,297.1499938964844,293.1499938964844,0.2858668565750122,-5568.00244140625,304.16925048828125,0.9990000128746032,0.4319586157798767,0.3542254269123077,293.2617492675781,297.1499938964844,293.1499938964844,0.00324037973769,-1226.50244140625,295.55633544921875,0.501621425151825,0.050000000745058,0.2312559336423874,291.1650085449219,291.1499938964844,263.1499938964844,261.4927673339844,280.5495910644531,293.4568786621094,291.1662902832031,1.0,0.2248320430517196,0.8394222855567932,0.8394222855567932,1.0,1.0,-0.959390103816986,0.4088022708892822,0.5505878329277039,0.1657151281833648,0.0,0.0,0.4957757592201233,40.88306427001953,37.0,28.43659400939941,-10287.8701171875,116.84331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,307.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.611328125,18000.0,0.0,0.0,0.2326668202877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460599422454834,0.4460652470588684,-5.2968271120334975e-06,0.0,0.0002361272345297,0.0,0.0,24.64055824279785,0.0,0.0,0.0,0.3518018722534179,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858146175742149,-2027.1136474609373,304.14617919921875,0.7285940051078796,0.1426119059324264,0.1291914284229278,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.501621425151825,0.050000000745058,0.0487514622509479,293.0629577636719,297.1499938964844,293.1499938964844,0.0141644114628434,-565.1031494140625,304.1407165527344,0.501621425151825,0.050000000745058,0.0360076613724231,293.15142822265625,297.1499938964844,293.1499938964844,0.2858668565750122,-5568.00244140625,304.16925048828125,0.9990000128746032,0.4319586157798767,0.3542254269123077,293.2617492675781,297.1499938964844,293.1499938964844,0.00324037973769,-1226.50244140625,295.55633544921875,0.501621425151825,0.050000000745058,0.2312559336423874,291.1650085449219,291.1499938964844,263.1499938964844,261.4927673339844,280.5495910644531,293.4568786621094,291.1662902832031,1.0,0.2248320430517196,0.8394222855567932,0.8394222855567932,1.0,1.0,-0.959390103816986,0.4088022708892822,0.5505878329277039,0.1657151281833648,0.0,0.0,0.4957757592201233,40.88306427001953,37.0,28.43659400939941,-10287.8701171875,116.84331512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,307.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.611328125,18000.0,0.0,0.0,0.2326668202877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460599422454834,0.4460652470588684,-5.2968271120334975e-06,0.0,0.0002361272345297,0.0,0.0,24.64055824279785,0.0,0.0,0.0,0.3518018722534179,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862849801778793,-2035.849365234375,304.1460266113281,0.7312266230583191,0.1432867348194122,0.1297719925642013,294.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5028640031814575,0.050000000745058,0.0487324930727481,293.05908203125,297.1499938964844,293.1499938964844,0.0143646840006113,-569.5152587890625,304.1492919921875,0.504378616809845,0.0512110218405723,0.0362920761108398,293.143310546875,297.1499938964844,293.1499938964844,0.2832631766796112,-5527.4755859375,304.17047119140625,0.9990000128746032,0.4335377216339111,0.3516765236854553,293.2594909667969,297.1499938964844,293.1499938964844,0.0032284203916788,-1221.94482421875,295.5448608398437,0.5028640031814575,0.050000000745058,0.2311659604310989,291.16778564453125,291.1499938964844,263.1499938964844,261.4953308105469,280.537109375,293.4339599609375,291.1679382324219,1.0,0.2238943874835968,0.839394211769104,0.839394211769104,1.0,1.0,-0.9572368860244752,0.4078699350357055,0.5493669509887695,0.1651901751756668,0.0,0.0,0.4942855536937713,40.377532958984375,37.0,16.017126083374023,-10262.220703125,115.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.848876953125,307.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.353515625,18000.0,0.0,0.0,0.2331440895795822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432918131351471,0.4432970881462097,-5.282544861984206e-06,0.0,0.0002366116095799,0.0,0.0,24.390609741210938,0.0,0.0,0.0,0.3509377241134643,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0867945849895477,-2045.3690185546875,304.14581298828125,0.7334625124931335,0.1439765095710754,0.1303712278604507,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037819743156433,0.050000000745058,0.0487187504768371,293.0560913085937,297.1499938964844,293.1499938964844,0.0151877691969275,-587.3701171875,304.1479187011719,0.5112171769142151,0.0529526770114898,0.0374337099492549,293.1361083984375,297.1499938964844,293.1499938964844,0.2813756763935089,-5498.5244140625,304.170166015625,0.9990000128746032,0.4350348711013794,0.3498190641403198,293.25714111328125,297.1499938964844,293.1499938964844,0.0032179723493754,-1218.09326171875,295.5317687988281,0.5037819743156433,0.050000000745058,0.231100782752037,291.16717529296875,291.1499938964844,263.1499938964844,261.4978942871094,280.5279846191406,293.4178466796875,291.1666259765625,1.0,0.2233866453170776,0.8394652009010315,0.8394652009010315,1.0,1.0,-0.957001268863678,0.4077716171741485,0.5492296814918518,0.1651387959718704,0.0,0.0,0.4931899011135101,40.02678680419922,40.0,5.461727619171143,-10253.4990234375,114.91004180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,307.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.233507290482521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411616921424866,0.4411669373512268,-5.270092970022233e-06,0.0,0.0002369802241446,0.0,0.0,24.19342041015625,0.0,0.0,0.0,0.3502432107925415,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.087904006242752,-2066.187255859375,304.1453552246094,0.7363823056221008,0.1453941464424133,0.1316249370574951,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5043538212776184,0.050000000745058,0.0487102940678596,293.0523986816406,297.1499938964844,293.1499938964844,0.0169388577342033,-622.9188232421875,304.1457214355469,0.5235806107521057,0.056085679680109,0.039682313799858,293.125244140625,297.1499938964844,293.1499938964844,0.2801618278026581,-5481.673828125,304.16534423828125,0.9990000128746032,0.4375999271869659,0.3486727774143219,293.2523803710937,297.1499938964844,293.1499938964844,0.0032004460226744,-1211.9024658203125,295.50299072265625,0.5043538212776184,0.050000000745058,0.231060653924942,291.1598205566406,291.1499938964844,263.1499938964844,261.50299072265625,280.5193176269531,293.403564453125,291.1586303710937,1.0,0.2234904021024704,0.8396072387695312,0.8396072387695312,1.0,1.0,-0.9597694873809814,0.4089747071266174,0.550794780254364,0.1658266931772232,0.0,0.0,0.4923169910907745,39.84506988525391,43.0,-8.07620906829834,-10269.1953125,115.23478698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.515625,18000.0,0.0,0.0,0.2339987307786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388599395751953,0.4388652145862579,-5.254017651168397e-06,0.0,0.0002374789619352,0.0,0.0,23.9709529876709,0.0,0.0,0.0,0.3494554162025451,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.087904006242752,-2066.187255859375,304.1453552246094,0.7363823056221008,0.1453941464424133,0.1316249370574951,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5043538212776184,0.050000000745058,0.0487102940678596,293.0523986816406,297.1499938964844,293.1499938964844,0.0169388577342033,-622.9188232421875,304.1457214355469,0.5235806107521057,0.056085679680109,0.039682313799858,293.125244140625,297.1499938964844,293.1499938964844,0.2801618278026581,-5481.673828125,304.16534423828125,0.9990000128746032,0.4375999271869659,0.3486727774143219,293.2523803710937,297.1499938964844,293.1499938964844,0.0032004460226744,-1211.9024658203125,295.50299072265625,0.5043538212776184,0.050000000745058,0.231060653924942,291.1598205566406,291.1499938964844,263.1499938964844,261.50299072265625,280.5193176269531,293.403564453125,291.1586303710937,1.0,0.2234904021024704,0.8396072387695312,0.8396072387695312,1.0,1.0,-0.9597694873809814,0.4089747071266174,0.550794780254364,0.1658266931772232,0.0,0.0,0.4923169910907745,39.84506988525391,43.0,-8.07620906829834,-10269.1953125,115.23478698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.515625,18000.0,0.0,0.0,0.2339987307786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388599395751953,0.4388652145862579,-5.254017651168397e-06,0.0,0.0002374789619352,0.0,0.0,23.9709529876709,0.0,0.0,0.0,0.3494554162025451,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890796557068824,-2088.287841796875,304.1449584960937,0.7374723553657532,0.1468410789966583,0.1329311430454254,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5034653544425964,0.050000000745058,0.0487234219908714,293.0497131347656,297.1499938964844,293.1499938964844,0.0187495127320289,-656.7467041015625,304.1441345214844,0.5336273908615112,0.0591000691056251,0.0418087504804134,293.1196594238281,297.1499938964844,293.1499938964844,0.2818437814712524,-5510.71435546875,304.1573791503906,0.9990000128746032,0.4393663704395294,0.350456953048706,293.2477111816406,297.1499938964844,293.1499938964844,0.0031858177389949,-1206.9072265625,295.4736328125,0.5034653544425964,0.050000000745058,0.2311229407787323,291.14959716796875,291.1499938964844,263.1499938964844,261.50799560546875,280.5199584960937,293.4068908691406,291.14825439453125,1.0,0.2248558700084686,0.8397492170333862,0.8397492170333862,1.0,1.0,-0.9661201238632202,0.4117289781570434,0.5543911457061768,0.1673842817544937,0.0,0.0,0.4930424690246582,40.25212860107422,46.0,-13.663801193237305,-10320.7763671875,117.3368148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,307.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.2343431115150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391348958015442,0.4391401410102844,-5.25107998328167e-06,0.0,0.0002378284698352,0.0,0.0,23.978126525878903,0.0,0.0,0.0,0.3494833707809448,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890796557068824,-2088.287841796875,304.1449584960937,0.7374723553657532,0.1468410789966583,0.1329311430454254,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5034653544425964,0.050000000745058,0.0487234219908714,293.0497131347656,297.1499938964844,293.1499938964844,0.0187495127320289,-656.7467041015625,304.1441345214844,0.5336273908615112,0.0591000691056251,0.0418087504804134,293.1196594238281,297.1499938964844,293.1499938964844,0.2818437814712524,-5510.71435546875,304.1573791503906,0.9990000128746032,0.4393663704395294,0.350456953048706,293.2477111816406,297.1499938964844,293.1499938964844,0.0031858177389949,-1206.9072265625,295.4736328125,0.5034653544425964,0.050000000745058,0.2311229407787323,291.14959716796875,291.1499938964844,263.1499938964844,261.50799560546875,280.5199584960937,293.4068908691406,291.14825439453125,1.0,0.2248558700084686,0.8397492170333862,0.8397492170333862,1.0,1.0,-0.9661201238632202,0.4117289781570434,0.5543911457061768,0.1673842817544937,0.0,0.0,0.4930424690246582,40.25212860107422,46.0,-13.663801193237305,-10320.7763671875,117.3368148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,307.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.2343431115150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391348958015442,0.4391401410102844,-5.25107998328167e-06,0.0,0.0002378284698352,0.0,0.0,23.978126525878903,0.0,0.0,0.0,0.3494833707809448,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902894586324691,-2111.03955078125,304.1446228027344,0.7370772957801819,0.148297518491745,0.1342664361000061,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5014452934265137,0.050000000745058,0.0487541109323501,293.0474548339844,297.1499938964844,293.1499938964844,0.0207064840942621,-690.606201171875,304.1428527832031,0.5419923663139343,0.0621007308363914,0.0439304672181606,293.1192321777344,297.1499938964844,293.1499938964844,0.2858844995498657,-5576.5673828125,304.148193359375,0.9990000128746032,0.4402300417423248,0.3545891940593719,293.2432861328125,297.1499938964844,293.1499938964844,0.0031731959898024,-1202.697509765625,295.44451904296875,0.5014452934265137,0.050000000745058,0.231268510222435,291.1383972167969,291.1499938964844,263.1499938964844,261.5129699707031,280.5276794433594,293.423583984375,291.13702392578125,1.0,0.2272435128688812,0.8397569060325623,0.8397569060325623,1.0,1.0,-0.9754397869110109,0.4157650470733642,0.5596747994422913,0.1696567684412002,0.0,0.0,0.4953351020812988,41.13943862915039,49.0,-15.567994117736816,-10400.337890625,120.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,307.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.2347377836704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418764412403106,0.4418817162513733,-5.260922989691608e-06,0.0,0.0002382290113018,0.0,0.0,24.20602035522461,0.0,0.0,0.0,0.3503009676933288,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902894586324691,-2111.03955078125,304.1446228027344,0.7370772957801819,0.148297518491745,0.1342664361000061,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5014452934265137,0.050000000745058,0.0487541109323501,293.0474548339844,297.1499938964844,293.1499938964844,0.0207064840942621,-690.606201171875,304.1428527832031,0.5419923663139343,0.0621007308363914,0.0439304672181606,293.1192321777344,297.1499938964844,293.1499938964844,0.2858844995498657,-5576.5673828125,304.148193359375,0.9990000128746032,0.4402300417423248,0.3545891940593719,293.2432861328125,297.1499938964844,293.1499938964844,0.0031731959898024,-1202.697509765625,295.44451904296875,0.5014452934265137,0.050000000745058,0.231268510222435,291.1383972167969,291.1499938964844,263.1499938964844,261.5129699707031,280.5276794433594,293.423583984375,291.13702392578125,1.0,0.2272435128688812,0.8397569060325623,0.8397569060325623,1.0,1.0,-0.9754397869110109,0.4157650470733642,0.5596747994422913,0.1696567684412002,0.0,0.0,0.4953351020812988,41.13943862915039,49.0,-15.567994117736816,-10400.337890625,120.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,307.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.2347377836704254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418764412403106,0.4418817162513733,-5.260922989691608e-06,0.0,0.0002382290113018,0.0,0.0,24.20602035522461,0.0,0.0,0.0,0.3503009676933288,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915126502513885,-2134.0322265625,304.1443786621094,0.7355048656463623,0.1497508138418197,0.1356155127286911,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4985797107219696,0.050000000745058,0.0487996339797973,293.0455322265625,297.1499938964844,293.1499938964844,0.0228145904839038,-724.587158203125,304.1417236328125,0.5488671660423279,0.0650908574461937,0.0460565946996212,293.1234436035156,297.1499938964844,293.1499938964844,0.2918784022331238,-5672.33203125,304.1388244628906,0.9990000128746032,0.4401659369468689,0.3606300950050354,293.2391967773437,297.1499938964844,293.1499938964844,0.0031619747169315,-1198.9998779296875,295.4161071777344,0.4985797107219696,0.050000000745058,0.231484442949295,291.1272888183594,291.1499938964844,263.1499938964844,261.51788330078125,280.5409240722656,293.451171875,291.1260070800781,1.0,0.2304631173610687,0.8397645354270935,0.8397645354270935,1.0,1.0,-0.9871742725372314,0.4208558797836303,0.5663183927536011,0.1725211590528488,0.0,0.0,0.499111920595169,42.4321403503418,52.0,-15.47062873840332,-10502.306640625,125.85845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,307.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.587890625,18000.0,0.0,0.0,0.2353614121675491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470449984073639,0.4470503032207489,-5.283672180667054e-06,0.0,0.0002388619177509,0.0,0.0,24.65595436096192,0.0,0.0,0.0,0.3519020080566406,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915126502513885,-2134.0322265625,304.1443786621094,0.7355048656463623,0.1497508138418197,0.1356155127286911,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4985797107219696,0.050000000745058,0.0487996339797973,293.0455322265625,297.1499938964844,293.1499938964844,0.0228145904839038,-724.587158203125,304.1417236328125,0.5488671660423279,0.0650908574461937,0.0460565946996212,293.1234436035156,297.1499938964844,293.1499938964844,0.2918784022331238,-5672.33203125,304.1388244628906,0.9990000128746032,0.4401659369468689,0.3606300950050354,293.2391967773437,297.1499938964844,293.1499938964844,0.0031619747169315,-1198.9998779296875,295.4161071777344,0.4985797107219696,0.050000000745058,0.231484442949295,291.1272888183594,291.1499938964844,263.1499938964844,261.51788330078125,280.5409240722656,293.451171875,291.1260070800781,1.0,0.2304631173610687,0.8397645354270935,0.8397645354270935,1.0,1.0,-0.9871742725372314,0.4208558797836303,0.5663183927536011,0.1725211590528488,0.0,0.0,0.499111920595169,42.4321403503418,52.0,-15.47062873840332,-10502.306640625,125.85845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,307.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.587890625,18000.0,0.0,0.0,0.2353614121675491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470449984073639,0.4470503032207489,-5.283672180667054e-06,0.0,0.0002388619177509,0.0,0.0,24.65595436096192,0.0,0.0,0.0,0.3519020080566406,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921247899532318,-2145.5302734375,304.144287109375,0.7343697547912598,0.1504735946655273,0.1362918019294738,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4969100654125213,0.050000000745058,0.0488272346556186,293.044677734375,297.1499938964844,293.1499938964844,0.0239206850528717,-741.5772094726562,304.1412048339844,0.5518041849136353,0.0665792524814605,0.0471191890537738,293.1270751953125,297.1499938964844,293.1499938964844,0.2954945862293243,-5729.509765625,304.13427734375,0.9990000128746032,0.4397908449172973,0.3642440140247345,293.2372741699219,297.1499938964844,293.1499938964844,0.003156769555062,-1197.289306640625,295.4022216796875,0.4969100654125213,0.050000000745058,0.2316153794527053,291.1220092773437,291.1499938964844,263.1499938964844,261.5202941894531,280.54931640625,293.4685363769531,291.12078857421875,1.0,0.2323317378759384,0.8397683501243591,0.8397683501243591,1.0,1.0,-0.993788719177246,0.4237298667430877,0.5700588226318359,0.1741379797458648,0.0,0.0,0.5015115141868591,43.21064758300781,52.0,-15.001228332519531,-10560.044921875,128.75680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,307.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.578125,18000.0,0.0,0.0,0.2358071506023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504925906658172,0.4504978954792022,-5.2998311730334535e-06,0.0,0.0002393142931396,0.0,0.0,24.962722778320312,0.0,0.0,0.0,0.3529857695102691,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927355289459228,-2156.99462890625,304.14422607421875,0.7330484986305237,0.1511929035186767,0.1369679570198059,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4951192140579223,0.050000000745058,0.0488577112555503,293.0439147949219,297.1499938964844,293.1499938964844,0.0250578634440898,-758.5409545898438,304.1407470703125,0.5544437170028687,0.068061888217926,0.048180166631937,293.131591796875,297.1499938964844,293.1499938964844,0.2994666993618011,-5791.92724609375,304.1299133300781,0.9990000128746032,0.4391942918300628,0.3681930005550384,293.2354431152344,297.1499938964844,293.1499938964844,0.0031517960596829,-1195.653076171875,295.3886108398437,0.4951192140579223,0.050000000745058,0.2317599505186081,291.1169738769531,291.1499938964844,263.1499938964844,261.522705078125,280.558837890625,293.4880676269531,291.1158142089844,1.0,0.2343466579914093,0.8397248387336731,0.8397248387336731,1.0,1.0,-1.000823140144348,0.4267868995666504,0.5740363001823425,0.1758563965559005,0.0,0.0,0.5042199492454529,44.06752014160156,55.0,-14.325937271118164,-10621.4853515625,131.92391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,307.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.826171875,18000.0,0.0,0.0,0.2363626956939697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544819593429565,0.4544872641563415,-5.3191170081845485e-06,0.0,0.0002398780925432,0.0,0.0,25.322837829589844,0.0,0.0,0.0,0.3542502224445343,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939487665891647,-2179.7392578125,304.1441345214844,0.7299587726593018,0.1526195108890533,0.1383173167705536,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4912503361701965,0.050000000745058,0.0489264801144599,293.04266357421875,297.1499938964844,293.1499938964844,0.0273469183593988,-792.4990844726562,304.1400451660156,0.5589317679405212,0.0710065960884094,0.0502943024039268,293.1429748535156,297.1499938964844,293.1499938964844,0.3083407580852508,-5930.1533203125,304.1218566894531,0.9990000128746032,0.4373544156551361,0.3769512176513672,293.23199462890625,297.1499938964844,293.1499938964844,0.0031424348708242,-1192.552490234375,295.3623352050781,0.4912503361701965,0.050000000745058,0.2320861518383026,291.10791015625,291.1499938964844,263.1499938964844,261.5274658203125,280.5808410644531,293.53326416015625,291.1069641113281,1.0,0.2387526631355285,0.8396376967430115,0.8396376967430115,1.0,1.0,-1.015965700149536,0.4333795011043548,0.5825861692428589,0.1795615404844284,0.0,0.0,0.5104595422744751,45.993934631347656,43.0,-12.526127815246582,-10753.662109375,139.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.390625,18000.0,0.0,0.0,0.2378520965576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639752805233001,0.4639806449413299,-5.366905952541856e-06,0.0,0.0002413896436337,0.0,0.0,26.19973373413086,0.0,0.0,0.0,0.3572954833507538,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939487665891647,-2179.7392578125,304.1441345214844,0.7299587726593018,0.1526195108890533,0.1383173167705536,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4912503361701965,0.050000000745058,0.0489264801144599,293.04266357421875,297.1499938964844,293.1499938964844,0.0273469183593988,-792.4990844726562,304.1400451660156,0.5589317679405212,0.0710065960884094,0.0502943024039268,293.1429748535156,297.1499938964844,293.1499938964844,0.3083407580852508,-5930.1533203125,304.1218566894531,0.9990000128746032,0.4373544156551361,0.3769512176513672,293.23199462890625,297.1499938964844,293.1499938964844,0.0031424348708242,-1192.552490234375,295.3623352050781,0.4912503361701965,0.050000000745058,0.2320861518383026,291.10791015625,291.1499938964844,263.1499938964844,261.5274658203125,280.5808410644531,293.53326416015625,291.1069641113281,1.0,0.2387526631355285,0.8396376967430115,0.8396376967430115,1.0,1.0,-1.015965700149536,0.4333795011043548,0.5825861692428589,0.1795615404844284,0.0,0.0,0.5104595422744751,45.993934631347656,43.0,-12.526127815246582,-10753.662109375,139.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.390625,18000.0,0.0,0.0,0.2378520965576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639752805233001,0.4639806449413299,-5.366905952541856e-06,0.0,0.0002413896436337,0.0,0.0,26.19973373413086,0.0,0.0,0.0,0.3572954833507538,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949867367744445,-2198.945556640625,304.1443786621094,0.7337651252746582,0.1540779173374176,0.1395921558141708,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4925135374069214,0.050000000745058,0.0489035546779632,293.0414428710937,297.1499938964844,293.1499938964844,0.0299283489584922,-825.7781982421875,304.1388854980469,0.5699874758720398,0.0739749073982238,0.0523429326713085,293.1492919921875,297.1499938964844,293.1499938964844,0.3059939742088318,-5888.76220703125,304.1357727050781,0.9990000128746032,0.4362197518348694,0.3740608394145965,293.2286682128906,297.1499938964844,293.1499938964844,0.0031277439557015,-1186.80517578125,295.3457336425781,0.4925135374069214,0.050000000745058,0.2319774180650711,291.1117248535156,291.1499938964844,263.1499938964844,261.5321350097656,280.5967102050781,293.5598449707031,291.1145935058594,1.0,0.2374524027109146,0.8395505547523499,0.8395505547523499,1.0,1.0,-1.0163354873657229,0.4334847331047058,0.5828506946563721,0.1797820776700973,0.0,0.0,0.5157051086425781,45.42140579223633,31.0,13.174269676208496,-10805.970703125,138.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,307.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.193359375,18000.0,0.0,0.0,0.2397611290216446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740048050880432,0.4740102291107178,-5.423334187071305e-06,0.0,0.0002433270565234,0.0,0.0,27.170520782470703,0.0,0.0,0.0,0.3605667352676391,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949867367744445,-2198.945556640625,304.1443786621094,0.7337651252746582,0.1540779173374176,0.1395921558141708,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4925135374069214,0.050000000745058,0.0489035546779632,293.0414428710937,297.1499938964844,293.1499938964844,0.0299283489584922,-825.7781982421875,304.1388854980469,0.5699874758720398,0.0739749073982238,0.0523429326713085,293.1492919921875,297.1499938964844,293.1499938964844,0.3059939742088318,-5888.76220703125,304.1357727050781,0.9990000128746032,0.4362197518348694,0.3740608394145965,293.2286682128906,297.1499938964844,293.1499938964844,0.0031277439557015,-1186.80517578125,295.3457336425781,0.4925135374069214,0.050000000745058,0.2319774180650711,291.1117248535156,291.1499938964844,263.1499938964844,261.5321350097656,280.5967102050781,293.5598449707031,291.1145935058594,1.0,0.2374524027109146,0.8395505547523499,0.8395505547523499,1.0,1.0,-1.0163354873657229,0.4334847331047058,0.5828506946563721,0.1797820776700973,0.0,0.0,0.5157051086425781,45.42140579223633,31.0,13.174269676208496,-10805.970703125,138.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,307.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.193359375,18000.0,0.0,0.0,0.2397611290216446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740048050880432,0.4740102291107178,-5.423334187071305e-06,0.0,0.0002433270565234,0.0,0.0,27.170520782470703,0.0,0.0,0.0,0.3605667352676391,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.095786452293396,-2213.28515625,304.1448974609375,0.7443091869354248,0.1555929481983184,0.1408386528491974,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4986370503902435,0.050000000745058,0.0487985759973526,293.0400695800781,297.1499938964844,293.1499938964844,0.0320086479187011,-854.0363159179688,304.1390686035156,0.5872937440872192,0.077000692486763,0.0543698258697986,293.138671875,297.1499938964844,293.1499938964844,0.2925929725170135,-5673.560546875,304.1630554199219,0.9990000128746032,0.4383547902107239,0.3605065047740936,293.2251281738281,297.1499938964844,293.1499938964844,0.0031047924421727,-1176.8179931640625,295.3491516113281,0.4986370503902435,0.050000000745058,0.2314794212579727,291.1427001953125,291.1499938964844,263.1499938964844,261.5367431640625,280.5867614746094,293.5330810546875,291.1469116210937,1.0,0.2317143827676773,0.8394479155540466,0.8394479155540466,1.0,1.0,-1.0032763481140137,0.4277089536190033,0.575567364692688,0.1767808347940445,0.0,0.0,0.5147262811660767,42.60786437988281,34.0,38.6340217590332,-10738.396484375,130.03427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78302001953125,307.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2415807396173477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758712947368622,0.4758767485618591,-5.449011041491758e-06,0.0,0.0002451737236697,0.0,0.0,27.418914794921875,0.0,0.0,0.0,0.361357569694519,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.095786452293396,-2213.28515625,304.1448974609375,0.7443091869354248,0.1555929481983184,0.1408386528491974,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.4986370503902435,0.050000000745058,0.0487985759973526,293.0400695800781,297.1499938964844,293.1499938964844,0.0320086479187011,-854.0363159179688,304.1390686035156,0.5872937440872192,0.077000692486763,0.0543698258697986,293.138671875,297.1499938964844,293.1499938964844,0.2925929725170135,-5673.560546875,304.1630554199219,0.9990000128746032,0.4383547902107239,0.3605065047740936,293.2251281738281,297.1499938964844,293.1499938964844,0.0031047924421727,-1176.8179931640625,295.3491516113281,0.4986370503902435,0.050000000745058,0.2314794212579727,291.1427001953125,291.1499938964844,263.1499938964844,261.5367431640625,280.5867614746094,293.5330810546875,291.1469116210937,1.0,0.2317143827676773,0.8394479155540466,0.8394479155540466,1.0,1.0,-1.0032763481140137,0.4277089536190033,0.575567364692688,0.1767808347940445,0.0,0.0,0.5147262811660767,42.60786437988281,34.0,38.6340217590332,-10738.396484375,130.03427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78302001953125,307.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2415807396173477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758712947368622,0.4758767485618591,-5.449011041491758e-06,0.0,0.0002451737236697,0.0,0.0,27.418914794921875,0.0,0.0,0.0,0.361357569694519,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.096694529056549,-2229.77783203125,304.14508056640625,0.7527733445167542,0.1571394056081771,0.1421558409929275,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5030953288078308,0.050000000745058,0.0487287826836109,293.03875732421875,297.1499938964844,293.1499938964844,0.0344057828187942,-884.9896240234375,304.1387023925781,0.6016512513160706,0.0800515413284301,0.0564489848911762,293.1181640625,297.1499938964844,293.1499938964844,0.2829527258872986,-5521.2333984375,304.1742553710937,0.9990000128746032,0.4428004026412964,0.3512048423290252,293.2212829589844,297.1499938964844,293.1499938964844,0.003084760159254,-1168.2459716796875,295.3514099121094,0.5030953288078308,0.050000000745058,0.2311483770608902,291.168701171875,291.1499938964844,263.1499938964844,261.541259765625,280.56414794921875,293.4853210449219,291.1697692871094,1.0,0.2284805625677108,0.8393452763557434,0.8393452763557434,1.0,1.0,-0.99570232629776,0.4243330359458923,0.5713692903518677,0.1751165688037872,0.0,0.0,0.5101863741874695,40.752567291259766,37.0,27.073177337646484,-10662.9091796875,125.05519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.265625,18000.0,0.0,0.0,0.2428220808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697090983390808,0.4697145223617553,-5.426644747785758e-06,0.0,0.0002464335411787,0.0,0.0,26.86920738220215,0.0,0.0,0.0,0.3595201373100281,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.096694529056549,-2229.77783203125,304.14508056640625,0.7527733445167542,0.1571394056081771,0.1421558409929275,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5030953288078308,0.050000000745058,0.0487287826836109,293.03875732421875,297.1499938964844,293.1499938964844,0.0344057828187942,-884.9896240234375,304.1387023925781,0.6016512513160706,0.0800515413284301,0.0564489848911762,293.1181640625,297.1499938964844,293.1499938964844,0.2829527258872986,-5521.2333984375,304.1742553710937,0.9990000128746032,0.4428004026412964,0.3512048423290252,293.2212829589844,297.1499938964844,293.1499938964844,0.003084760159254,-1168.2459716796875,295.3514099121094,0.5030953288078308,0.050000000745058,0.2311483770608902,291.168701171875,291.1499938964844,263.1499938964844,261.541259765625,280.56414794921875,293.4853210449219,291.1697692871094,1.0,0.2284805625677108,0.8393452763557434,0.8393452763557434,1.0,1.0,-0.99570232629776,0.4243330359458923,0.5713692903518677,0.1751165688037872,0.0,0.0,0.5101863741874695,40.752567291259766,37.0,27.073177337646484,-10662.9091796875,125.05519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80340576171875,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.265625,18000.0,0.0,0.0,0.2428220808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697090983390808,0.4697145223617553,-5.426644747785758e-06,0.0,0.0002464335411787,0.0,0.0,26.86920738220215,0.0,0.0,0.0,0.3595201373100281,4.0,0.0,1.0
668100,293.09625244140625,297.1499938964844,293.1499938964844,0.0972534567117691,-2240.14306640625,304.1449584960937,0.7558909058570862,0.1579257845878601,0.1428373754024505,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044808983802795,0.050000000745058,0.0487082228064537,293.0381164550781,297.1499938964844,293.1499938964844,0.0356805920600891,-901.3714599609376,304.138427734375,0.6074696183204651,0.0815844312310218,0.0575028583407402,293.1088562011719,297.1499938964844,293.1499938964844,0.2800991237163543,-5476.953125,304.1750183105469,0.9990000128746032,0.4450314342975616,0.3484177589416504,293.2192077636719,297.1499938964844,293.1499938964844,0.0030778087675571,-1165.5672607421875,295.34619140625,0.5044808983802795,0.050000000745058,0.2310508340597152,291.17095947265625,291.1499938964844,263.1499938964844,261.5434875488281,280.55645751953125,293.4684143066406,291.1709899902344,1.0,0.2275833189487457,0.8392939567565918,0.8392939567565918,1.0,1.0,-0.994297444820404,0.4236725568771362,0.5706248879432678,0.1748931258916854,0.0,0.0,0.5085399150848389,40.2174186706543,37.0,14.886483192443848,-10641.865234375,123.81591033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,307.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.123046875,18000.0,0.0,0.0,0.2432140856981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665344059467315,0.4665398299694061,-5.408990546129644e-06,0.0,0.0002468313614372,0.0,0.0,26.56257057189941,0.0,0.0,0.0,0.3584984242916107,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.09784746915102,-2251.19287109375,304.1448059082031,0.758389949798584,0.1587223708629608,0.1435349881649017,294.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.505398690700531,0.050000000745058,0.0486948862671852,293.0375061035156,297.1499938964844,293.1499938964844,0.0369869470596313,-918.0850830078124,304.1381530761719,0.6125527620315552,0.0831243693828582,0.058566752821207,293.1007385253906,297.1499938964844,293.1499938964844,0.2782090008258819,-5448.185546875,304.17388916015625,0.9990000128746032,0.4471457600593567,0.3465985655784607,293.217041015625,297.1499938964844,293.1499938964844,0.0030723742675036,-1163.5662841796875,295.339599609375,0.505398690700531,0.050000000745058,0.2309875637292862,291.1703796386719,291.1499938964844,263.1499938964844,261.5456848144531,280.5512390136719,293.45660400390625,291.1700134277344,1.0,0.227109208703041,0.839339554309845,0.839339554309845,1.0,1.0,-0.9941354990005492,0.4235574007034302,0.5705780982971191,0.1749827116727829,0.0,0.0,0.5072343945503235,39.88032531738281,40.0,5.859443664550781,-10634.01953125,123.2075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647155761719,307.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.28515625,18000.0,0.0,0.0,0.2434807270765304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46402707695961,0.4640324711799621,-5.393626452132594e-06,0.0,0.0002471019979566,0.0,0.0,26.315858840942383,0.0,0.0,0.0,0.3576600551605224,4.0,0.0,1.0
668220,293.094482421875,297.1499938964844,293.1499938964844,0.0991086065769195,-2274.681396484375,304.1444396972656,0.7616626024246216,0.1603387743234634,0.1449715048074722,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5059505105018616,0.050000000745058,0.04868695884943,293.0362854003906,297.1499938964844,293.1499938964844,0.03966860845685,-952.2404174804688,304.1376342773437,0.6205518841743469,0.0862192660570144,0.0607206858694553,293.0887145996094,297.1499938964844,293.1499938964844,0.276956558227539,-5431.06103515625,304.1679077148437,0.9990000128746032,0.4508426189422607,0.3455150425434112,293.2126159667969,297.1499938964844,293.1499938964844,0.0030643150676041,-1160.7994384765625,295.3248596191406,0.5059505105018616,0.050000000745058,0.2309499680995941,291.16485595703125,291.1499938964844,263.1499938964844,261.550048828125,280.5476379394531,293.44677734375,291.163818359375,1.0,0.2272735387086868,0.8394308090209961,0.8394308090209961,1.0,1.0,-0.9970883727073668,0.4247565269470215,0.5723318457603455,0.175955131649971,0.0,0.0,0.5055668354034424,39.72035217285156,43.0,-6.409030914306641,-10647.6484375,123.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.658203125,18000.0,0.0,0.0,0.2437406927347183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460532933473587,0.4605382978916168,-5.370984581531957e-06,0.0,0.0002473658241797,0.0,0.0,25.969135284423828,0.0,0.0,0.0,0.3564736843109131,4.0,0.0,1.0
668280,293.094482421875,297.1499938964844,293.1499938964844,0.0991086065769195,-2274.681396484375,304.1444396972656,0.7616626024246216,0.1603387743234634,0.1449715048074722,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5059505105018616,0.050000000745058,0.04868695884943,293.0362854003906,297.1499938964844,293.1499938964844,0.03966860845685,-952.2404174804688,304.1376342773437,0.6205518841743469,0.0862192660570144,0.0607206858694553,293.0887145996094,297.1499938964844,293.1499938964844,0.276956558227539,-5431.06103515625,304.1679077148437,0.9990000128746032,0.4508426189422607,0.3455150425434112,293.2126159667969,297.1499938964844,293.1499938964844,0.0030643150676041,-1160.7994384765625,295.3248596191406,0.5059505105018616,0.050000000745058,0.2309499680995941,291.16485595703125,291.1499938964844,263.1499938964844,261.550048828125,280.5476379394531,293.44677734375,291.163818359375,1.0,0.2272735387086868,0.8394308090209961,0.8394308090209961,1.0,1.0,-0.9970883727073668,0.4247565269470215,0.5723318457603455,0.175955131649971,0.0,0.0,0.5055668354034424,39.72035217285156,43.0,-6.409030914306641,-10647.6484375,123.63490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.658203125,18000.0,0.0,0.0,0.2437406927347183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460532933473587,0.4605382978916168,-5.370984581531957e-06,0.0,0.0002473658241797,0.0,0.0,25.969135284423828,0.0,0.0,0.0,0.3564736843109131,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004460528492927,-2299.5908203125,304.14404296875,0.7628964185714722,0.1619703769683838,0.1464459896087646,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5050305128097534,0.050000000745058,0.0487001538276672,293.03521728515625,297.1499938964844,293.1499938964844,0.042411059141159,-987.1157836914062,304.13720703125,0.6264533400535583,0.0893177911639213,0.0628963112831115,293.0824584960937,297.1499938964844,293.1499938964844,0.2786217927932739,-5460.1748046875,304.1591186523437,0.9990000128746032,0.4536750912666321,0.3473253548145294,293.2082214355469,297.1499938964844,293.1499938964844,0.0030592826660722,-1159.3614501953125,295.3083801269531,0.5050305128097534,0.050000000745058,0.2310125678777694,291.1546630859375,291.1499938964844,263.1499938964844,261.5542907714844,280.55133056640625,293.4522705078125,291.1532592773437,1.0,0.2286917716264724,0.8395220041275024,0.8395220041275024,1.0,1.0,-1.0037320852279663,0.4275764524936676,0.5761556029319763,0.177797332406044,0.0,0.0,0.5055956840515137,40.13960647583008,46.0,-13.5772066116333,-10696.203125,125.9316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.2438100427389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595727324485779,0.4595780968666076,-5.361146577342879e-06,0.0,0.0002474361972417,0.0,0.0,25.85925674438477,0.0,0.0,0.0,0.3561029732227325,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004460528492927,-2299.5908203125,304.14404296875,0.7628964185714722,0.1619703769683838,0.1464459896087646,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5050305128097534,0.050000000745058,0.0487001538276672,293.03521728515625,297.1499938964844,293.1499938964844,0.042411059141159,-987.1157836914062,304.13720703125,0.6264533400535583,0.0893177911639213,0.0628963112831115,293.0824584960937,297.1499938964844,293.1499938964844,0.2786217927932739,-5460.1748046875,304.1591186523437,0.9990000128746032,0.4536750912666321,0.3473253548145294,293.2082214355469,297.1499938964844,293.1499938964844,0.0030592826660722,-1159.3614501953125,295.3083801269531,0.5050305128097534,0.050000000745058,0.2310125678777694,291.1546630859375,291.1499938964844,263.1499938964844,261.5542907714844,280.55133056640625,293.4522705078125,291.1532592773437,1.0,0.2286917716264724,0.8395220041275024,0.8395220041275024,1.0,1.0,-1.0037320852279663,0.4275764524936676,0.5761556029319763,0.177797332406044,0.0,0.0,0.5055956840515137,40.13960647583008,46.0,-13.5772066116333,-10696.203125,125.9316864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.2438100427389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595727324485779,0.4595780968666076,-5.361146577342879e-06,0.0,0.0002474361972417,0.0,0.0,25.85925674438477,0.0,0.0,0.0,0.3561029732227325,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018212139606475,-2325.14404296875,304.14373779296875,0.7624415159225464,0.1635994613170623,0.1479386538267135,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5029504895210266,0.050000000745058,0.048730868846178,293.03436279296875,297.1499938964844,293.1499938964844,0.0451683923602104,-1022.2643432617188,304.1368713378906,0.6308059096336365,0.0923995822668075,0.0650766417384147,293.0816345214844,297.1499938964844,293.1499938964844,0.2826860249042511,-5526.75244140625,304.1492919921875,0.9990000128746032,0.4555611908435821,0.3514981567859649,293.2040405273437,297.1499938964844,293.1499938964844,0.0030563580803573,-1158.7877197265625,295.29156494140625,0.5029504895210266,0.050000000745058,0.2311582565307617,291.142578125,291.1499938964844,263.1499938964844,261.55841064453125,280.560546875,293.4698486328125,291.1411437988281,1.0,0.2311285436153412,0.8394942283630371,0.8394942283630371,1.0,1.0,-1.013359785079956,0.4317126870155334,0.5816471576690674,0.1803150177001953,0.0,0.0,0.5073829293251038,41.03851318359375,49.0,-16.535612106323242,-10774.458984375,129.80592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,307.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.015625,18000.0,0.0,0.0,0.2439093887805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614758491516113,0.4614812135696411,-5.366480309021426e-06,0.0,0.0002475370420143,0.0,0.0,26.018037796020508,0.0,0.0,0.0,0.3566576242446899,4.0,0.0,1.0
