time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018212139606475,-2325.14404296875,304.14373779296875,0.7624415159225464,0.1635994613170623,0.1479386538267135,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5029504895210266,0.050000000745058,0.048730868846178,293.03436279296875,297.1499938964844,293.1499938964844,0.0451683923602104,-1022.2643432617188,304.1368713378906,0.6308059096336365,0.0923995822668075,0.0650766417384147,293.0816345214844,297.1499938964844,293.1499938964844,0.2826860249042511,-5526.75244140625,304.1492919921875,0.9990000128746032,0.4555611908435821,0.3514981567859649,293.2040405273437,297.1499938964844,293.1499938964844,0.0030563580803573,-1158.7877197265625,295.29156494140625,0.5029504895210266,0.050000000745058,0.2311582565307617,291.142578125,291.1499938964844,263.1499938964844,261.55841064453125,280.560546875,293.4698486328125,291.1411437988281,1.0,0.2311285436153412,0.8394942283630371,0.8394942283630371,1.0,1.0,-1.013359785079956,0.4317126870155334,0.5816471576690674,0.1803150177001953,0.0,0.0,0.5073829293251038,41.03851318359375,49.0,-16.535612106323242,-10774.458984375,129.80592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,307.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.015625,18000.0,0.0,0.0,0.2439093887805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614758491516113,0.4614812135696411,-5.366480309021426e-06,0.0,0.0002475370420143,0.0,0.0,26.018037796020508,0.0,0.0,0.0,0.3566576242446899,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032077297568321,-2350.826416015625,304.1435241699219,0.7606456875801086,0.1652121394872665,0.1494334787130355,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5000063180923462,0.050000000745058,0.0487764105200767,293.0337829589844,297.1499938964844,293.1499938964844,0.0479055829346179,-1057.345947265625,304.1366882324219,0.6339016556739807,0.0954474583268165,0.0672469660639762,293.085693359375,297.1499938964844,293.1499938964844,0.2887317836284637,-5623.7001953125,304.1394958496094,0.9990000128746032,0.456479549407959,0.357594758272171,293.2001647949219,297.1499938964844,293.1499938964844,0.0030548726208508,-1158.7623291015625,295.27520751953125,0.5000063180923462,0.050000000745058,0.2313742935657501,291.1302795410156,291.1499938964844,263.1499938964844,261.5624694824219,280.57379150390625,293.4972229003906,291.1288452148437,1.0,0.234391838312149,0.839466392993927,0.839466392993927,1.0,1.0,-1.0253894329071045,0.4369269609451294,0.5884624719619751,0.1833679974079132,0.0,0.0,0.5108427405357361,42.34260177612305,52.0,-17.096067428588867,-10876.296875,135.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.087890625,18000.0,0.0,0.0,0.2442433834075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661746621131897,0.4661800563335418,-5.3873195611231495e-06,0.0,0.0002478759852237,0.0,0.0,26.444833755493164,0.0,0.0,0.0,0.35813108086586,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032077297568321,-2350.826416015625,304.1435241699219,0.7606456875801086,0.1652121394872665,0.1494334787130355,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5000063180923462,0.050000000745058,0.0487764105200767,293.0337829589844,297.1499938964844,293.1499938964844,0.0479055829346179,-1057.345947265625,304.1366882324219,0.6339016556739807,0.0954474583268165,0.0672469660639762,293.085693359375,297.1499938964844,293.1499938964844,0.2887317836284637,-5623.7001953125,304.1394958496094,0.9990000128746032,0.456479549407959,0.357594758272171,293.2001647949219,297.1499938964844,293.1499938964844,0.0030548726208508,-1158.7623291015625,295.27520751953125,0.5000063180923462,0.050000000745058,0.2313742935657501,291.1302795410156,291.1499938964844,263.1499938964844,261.5624694824219,280.57379150390625,293.4972229003906,291.1288452148437,1.0,0.234391838312149,0.839466392993927,0.839466392993927,1.0,1.0,-1.0253894329071045,0.4369269609451294,0.5884624719619751,0.1833679974079132,0.0,0.0,0.5108427405357361,42.34260177612305,52.0,-17.096067428588867,-10876.296875,135.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.087890625,18000.0,0.0,0.0,0.2442433834075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661746621131897,0.4661800563335418,-5.3873195611231495e-06,0.0,0.0002478759852237,0.0,0.0,26.444833755493164,0.0,0.0,0.0,0.35813108086586,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.103899635374546,-2363.60888671875,304.1434326171875,0.7593514323234558,0.1660092324018478,0.150177925825119,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4982940852642059,0.050000000745058,0.0488040298223495,293.0335998535156,297.1499938964844,293.1499938964844,0.0492587648332119,-1074.7830810546875,304.1366577148437,0.6350510120391846,0.0969545692205429,0.0683247298002243,293.0893249511719,297.1499938964844,293.1499938964844,0.2923824787139892,-5681.60693359375,304.134765625,0.9990000128746032,0.4565807282924652,0.3612415492534637,293.1983642578125,297.1499938964844,293.1499938964844,0.0030545354820787,-1158.8939208984375,295.26727294921875,0.4982940852642059,0.050000000745058,0.2315053045749664,291.124267578125,291.1499938964844,263.1499938964844,261.5644226074219,280.5816345214844,293.5141296386719,291.1229248046875,1.0,0.2362802028656005,0.8394525051116943,0.8394525051116943,1.0,1.0,-1.0321435928344729,0.4398699104785919,0.5922736525535583,0.1850558221340179,0.0,0.0,0.5131609439849854,43.12677764892578,52.0,-16.81321907043457,-10934.466796875,138.1291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396423339844,307.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.341796875,18000.0,0.0,0.0,0.2445536255836486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695367515087127,0.4695421755313873,-5.403539034887217e-06,0.0,0.0002481908304616,0.0,0.0,26.75824737548828,0.0,0.0,0.0,0.3592052161693573,4.0,0.0,1.0
668760,293.09112548828125,297.1499938964844,293.1499938964844,0.1045881956815719,-2376.305908203125,304.14337158203125,0.7578474283218384,0.1667991280555725,0.1509189456701278,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4964605271816253,0.050000000745058,0.048834528774023,293.03350830078125,297.1499938964844,293.1499938964844,0.0505984835326671,-1092.115966796875,304.1366271972656,0.6359714269638062,0.098449021577835,0.0693960711359977,293.0939025878906,297.1499938964844,293.1499938964844,0.2963932752609253,-5744.818359375,304.1302490234375,0.9990000128746032,0.4564504623413086,0.3652262985706329,293.1966247558594,297.1499938964844,293.1499938964844,0.0030544197652488,-1159.0977783203125,295.2596130371094,0.4964605271816253,0.050000000745058,0.2316499799489975,291.1185302734375,291.1499938964844,263.1499938964844,261.5663757324219,280.59033203125,293.532958984375,291.11724853515625,1.0,0.2383134812116623,0.8393880724906921,0.8393880724906921,1.0,1.0,-1.0393115282058716,0.4429997205734253,0.5963117480278015,0.1868290603160858,0.0,0.0,0.5158364772796631,43.98930740356445,55.0,-16.2381534576416,-10996.642578125,141.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,307.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.86328125,18000.0,0.0,0.0,0.2449833154678344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735382199287414,0.473543643951416,-5.423572474683169e-06,0.0,0.0002486269222572,0.0,0.0,27.137191772460938,0.0,0.0,0.0,0.360495924949646,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.105949766933918,-2401.34033203125,304.143310546875,0.7543456554412842,0.1683554798364639,0.1523878574371338,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4925118088722229,0.050000000745058,0.048903364688158,293.0335388183594,297.1499938964844,293.1499938964844,0.053230881690979,-1126.389892578125,304.13671875,0.6372186541557312,0.1013965681195259,0.0715163648128509,293.1055603027344,297.1499938964844,293.1499938964844,0.3053542077541351,-5884.771484375,304.1219482421875,0.9990000128746032,0.4555131494998932,0.3740629255771637,293.19342041015625,297.1499938964844,293.1499938964844,0.0030547366477549,-1159.6668701171875,295.2452087402344,0.4925118088722229,0.050000000745058,0.2319765090942382,291.1080627441406,291.1499938964844,263.1499938964844,261.5702209472656,280.6098022460937,293.576171875,291.10699462890625,1.0,0.2427519559860229,0.8392592668533325,0.8392592668533325,1.0,1.0,-1.0546996593475342,0.4497480690479278,0.6049515604972839,0.1905956715345382,0.0,0.0,0.5221472382545471,45.92691802978516,58.0,-14.46599578857422,-11131.0751953125,148.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,307.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.2462585866451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833352267742157,0.483340710401535,-5.474898443935672e-06,0.0,0.0002499211695976,0.0,0.0,28.08810043334961,0.0,0.0,0.0,0.3636986315250397,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.105949766933918,-2401.34033203125,304.143310546875,0.7543456554412842,0.1683554798364639,0.1523878574371338,294.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4925118088722229,0.050000000745058,0.048903364688158,293.0335388183594,297.1499938964844,293.1499938964844,0.053230881690979,-1126.389892578125,304.13671875,0.6372186541557312,0.1013965681195259,0.0715163648128509,293.1055603027344,297.1499938964844,293.1499938964844,0.3053542077541351,-5884.771484375,304.1219482421875,0.9990000128746032,0.4555131494998932,0.3740629255771637,293.19342041015625,297.1499938964844,293.1499938964844,0.0030547366477549,-1159.6668701171875,295.2452087402344,0.4925118088722229,0.050000000745058,0.2319765090942382,291.1080627441406,291.1499938964844,263.1499938964844,261.5702209472656,280.6098022460937,293.576171875,291.10699462890625,1.0,0.2427519559860229,0.8392592668533325,0.8392592668533325,1.0,1.0,-1.0546996593475342,0.4497480690479278,0.6049515604972839,0.1905956715345382,0.0,0.0,0.5221472382545471,45.92691802978516,58.0,-14.46599578857422,-11131.0751953125,148.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,307.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17920.078125,18000.0,0.0,0.0,0.2462585866451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833352267742157,0.483340710401535,-5.474898443935672e-06,0.0,0.0002499211695976,0.0,0.0,28.08810043334961,0.0,0.0,0.0,0.3636986315250397,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072854474186897,-2425.802490234375,304.143310546875,0.750394880771637,0.1698801070451736,0.1538369059562683,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4882856011390686,0.050000000745058,0.0489812903106212,293.0337829589844,297.1499938964844,293.1499938964844,0.0557951219379901,-1160.080322265625,304.1368713378906,0.6378329992294312,0.1042928397655487,0.0736050680279731,293.1199951171875,297.1499938964844,293.1499938964844,0.3153402209281921,-6038.9912109375,304.1146850585937,0.9990000128746032,0.4537167549133301,0.3838208019733429,293.19049072265625,297.1499938964844,293.1499938964844,0.0030556831043213,-1160.40234375,295.2322692871094,0.4882856011390686,0.050000000745058,0.232346162199974,291.0992431640625,291.1499938964844,263.1499938964844,261.57391357421875,280.6318359375,293.6262512207031,291.0984191894531,1.0,0.2475863248109817,0.8391304016113281,0.8391304016113281,1.0,1.0,-1.0711946487426758,0.4570211470127105,0.6141734719276428,0.1945858299732208,0.0,0.0,0.5295255184173584,48.11043548583984,61.0,-12.167360305786133,-11275.9541015625,157.4301300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17902.123046875,18000.0,0.0,0.0,0.2481447607278823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495257556438446,0.4952630698680877,-5.540552137972554e-06,0.0,0.0002518353867344,0.0,0.0,29.285585403442383,0.0,0.0,0.0,0.3676625490188598,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072854474186897,-2425.802490234375,304.143310546875,0.750394880771637,0.1698801070451736,0.1538369059562683,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4882856011390686,0.050000000745058,0.0489812903106212,293.0337829589844,297.1499938964844,293.1499938964844,0.0557951219379901,-1160.080322265625,304.1368713378906,0.6378329992294312,0.1042928397655487,0.0736050680279731,293.1199951171875,297.1499938964844,293.1499938964844,0.3153402209281921,-6038.9912109375,304.1146850585937,0.9990000128746032,0.4537167549133301,0.3838208019733429,293.19049072265625,297.1499938964844,293.1499938964844,0.0030556831043213,-1160.40234375,295.2322692871094,0.4882856011390686,0.050000000745058,0.232346162199974,291.0992431640625,291.1499938964844,263.1499938964844,261.57391357421875,280.6318359375,293.6262512207031,291.0984191894531,1.0,0.2475863248109817,0.8391304016113281,0.8391304016113281,1.0,1.0,-1.0711946487426758,0.4570211470127105,0.6141734719276428,0.1945858299732208,0.0,0.0,0.5295255184173584,48.11043548583984,61.0,-12.167360305786133,-11275.9541015625,157.4301300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8635559082031,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17902.123046875,18000.0,0.0,0.0,0.2481447607278823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495257556438446,0.4952630698680877,-5.540552137972554e-06,0.0,0.0002518353867344,0.0,0.0,29.285585403442383,0.0,0.0,0.0,0.3676625490188598,4.0,0.0,1.0
669060,293.0907287597656,297.1499938964844,293.1499938964844,0.1085920631885528,-2449.63916015625,304.14337158203125,0.7462600469589233,0.1713752895593643,0.1552650779485702,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4838740229606628,0.050000000745058,0.04906602576375,293.0297546386719,297.1499938964844,293.1499938964844,0.0587016455829143,-1198.7174072265625,304.1363525390625,0.6389927864074707,0.1080339103937149,0.0760198533535003,293.1396179199219,297.1499938964844,293.1499938964844,0.3260196149349212,-6202.1015625,304.10870361328125,0.9990000128746032,0.4505180418491363,0.3941567838191986,293.1877136230469,297.1499938964844,293.1499938964844,0.0030572700779885,-1161.3023681640625,295.2210998535156,0.4838740229606628,0.050000000745058,0.2327481061220169,291.0922241210937,291.1499938964844,263.1499938964844,261.5774841308594,280.6564025878906,293.6829528808594,291.0915832519531,1.0,0.2527229189872741,0.8389228582382202,0.8389228582382202,1.0,1.0,-1.088796615600586,0.4648196697235107,0.6239768862724304,0.1987877637147903,0.0,0.0,0.5377146601676941,50.48239135742188,49.0,-9.856017112731934,-11429.8916015625,166.75999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,307.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.322265625,18000.0,0.0,0.0,0.2506687641143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089594721794128,0.5089650750160217,-5.619532657874515e-06,0.0,0.0002543969312682,0.0,0.0,30.714584350585938,0.0,0.0,0.0,0.372298002243042,4.0,0.0,1.0
669120,293.0907287597656,297.1499938964844,293.1499938964844,0.1085920631885528,-2449.63916015625,304.14337158203125,0.7462600469589233,0.1713752895593643,0.1552650779485702,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4838740229606628,0.050000000745058,0.04906602576375,293.0297546386719,297.1499938964844,293.1499938964844,0.0587016455829143,-1198.7174072265625,304.1363525390625,0.6389927864074707,0.1080339103937149,0.0760198533535003,293.1396179199219,297.1499938964844,293.1499938964844,0.3260196149349212,-6202.1015625,304.10870361328125,0.9990000128746032,0.4505180418491363,0.3941567838191986,293.1877136230469,297.1499938964844,293.1499938964844,0.0030572700779885,-1161.3023681640625,295.2210998535156,0.4838740229606628,0.050000000745058,0.2327481061220169,291.0922241210937,291.1499938964844,263.1499938964844,261.5774841308594,280.6564025878906,293.6829528808594,291.0915832519531,1.0,0.2527229189872741,0.8389228582382202,0.8389228582382202,1.0,1.0,-1.088796615600586,0.4648196697235107,0.6239768862724304,0.1987877637147903,0.0,0.0,0.5377146601676941,50.48239135742188,49.0,-9.856017112731934,-11429.8916015625,166.75999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,307.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.322265625,18000.0,0.0,0.0,0.2506687641143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089594721794128,0.5089650750160217,-5.619532657874515e-06,0.0,0.0002543969312682,0.0,0.0,30.714584350585938,0.0,0.0,0.0,0.372298002243042,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1096899956464767,-2469.35400390625,304.1437683105469,0.7494722008705139,0.1729015707969665,0.156605914235115,293.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4846944212913513,0.050000000745058,0.0490500293672084,293.0211181640625,297.1499938964844,293.1499938964844,0.0624788515269756,-1249.5198974609375,304.1346130371094,0.6488394737243652,0.1128374934196472,0.0793006122112274,293.1570129394531,297.1499938964844,293.1499938964844,0.3247646987438202,-6176.12744140625,304.12518310546875,0.9990000128746032,0.4472239911556244,0.3922335803508758,293.1846923828125,297.1499938964844,293.1499938964844,0.0030538253486156,-1159.6622314453125,295.2207336425781,0.4846944212913513,0.050000000745058,0.2326722294092178,291.0986328125,291.1499938964844,263.1499938964844,261.5809631347656,280.6820373535156,293.7277526855469,291.10162353515625,1.0,0.2520475685596466,0.8387153148651123,0.8387153148651123,1.0,1.0,-1.0919337272644043,0.4661211967468261,0.6258125901222229,0.1997435986995697,0.0,0.0,0.5445519089698792,50.123477935791016,37.0,16.041095733642578,-11501.9228515625,166.99630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6304016113281,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17892.658203125,18000.0,0.0,0.0,0.2536973655223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228197574615479,0.5228254795074463,-5.707091077056248e-06,0.0,0.0002574705576989,0.0,0.0,32.237579345703125,0.0,0.0,0.0,0.3770705759525299,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1096899956464767,-2469.35400390625,304.1437683105469,0.7494722008705139,0.1729015707969665,0.156605914235115,293.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4846944212913513,0.050000000745058,0.0490500293672084,293.0211181640625,297.1499938964844,293.1499938964844,0.0624788515269756,-1249.5198974609375,304.1346130371094,0.6488394737243652,0.1128374934196472,0.0793006122112274,293.1570129394531,297.1499938964844,293.1499938964844,0.3247646987438202,-6176.12744140625,304.12518310546875,0.9990000128746032,0.4472239911556244,0.3922335803508758,293.1846923828125,297.1499938964844,293.1499938964844,0.0030538253486156,-1159.6622314453125,295.2207336425781,0.4846944212913513,0.050000000745058,0.2326722294092178,291.0986328125,291.1499938964844,263.1499938964844,261.5809631347656,280.6820373535156,293.7277526855469,291.10162353515625,1.0,0.2520475685596466,0.8387153148651123,0.8387153148651123,1.0,1.0,-1.0919337272644043,0.4661211967468261,0.6258125901222229,0.1997435986995697,0.0,0.0,0.5445519089698792,50.123477935791016,37.0,16.041095733642578,-11501.9228515625,166.99630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6304016113281,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17892.658203125,18000.0,0.0,0.0,0.2536973655223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228197574615479,0.5228254795074463,-5.707091077056248e-06,0.0,0.0002574705576989,0.0,0.0,32.237579345703125,0.0,0.0,0.0,0.3770705759525299,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101166158914566,-2476.780029296875,304.1441345214844,0.7536846995353699,0.1736866533756256,0.1572636067867279,293.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.486892819404602,0.050000000745058,0.0490076541900634,293.0189208984375,297.1499938964844,293.1499938964844,0.0641484782099723,-1272.0657958984375,304.1343994140625,0.6558941006660461,0.1149004250764846,0.0808306038379669,293.15802001953125,297.1499938964844,293.1499938964844,0.3196834623813629,-6094.01513671875,304.1389465332031,0.9990000128746032,0.4469310045242309,0.3870776295661926,293.1830749511719,297.1499938964844,293.1499938964844,0.0030485726892948,-1157.00830078125,295.2296447753906,0.486892819404602,0.050000000745058,0.2324712127447128,291.1140441894531,291.1499938964844,263.1499938964844,261.5826416015625,280.6867980957031,293.7304382324219,291.1178894042969,1.0,0.249972715973854,0.8386115431785583,0.8386115431785583,1.0,1.0,-1.0880813598632812,0.4643449485301971,0.6237364411354065,0.1989686042070388,0.0,0.0,0.5454223155975342,49.00413131713867,37.0,31.088335037231445,-11490.9560546875,163.81610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58612060546875,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.212890625,18000.0,0.0,0.0,0.2552263140678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265096426010132,0.5265153646469116,-5.738725121773314e-06,0.0,0.0002590222575236,0.0,0.0,32.69013214111328,0.0,0.0,0.0,0.3784359395503998,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105178669095039,-2483.711669921875,304.1444702148437,0.7594776749610901,0.1744853854179382,0.1579171419143676,293.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4900724291801452,0.050000000745058,0.0489477291703224,293.0193786621094,297.1499938964844,293.1499938964844,0.0654610618948936,-1289.792724609375,304.1348571777344,0.6636873483657837,0.1164760440587997,0.0820665434002876,293.1527099609375,297.1499938964844,293.1499938964844,0.3122878074645996,-5976.20947265625,304.1543884277344,0.9990000128746032,0.4478635489940643,0.3796654641628265,293.181396484375,297.1499938964844,293.1499938964844,0.0030419440008699,-1153.749755859375,295.2406005859375,0.4900724291801452,0.050000000745058,0.2321869432926178,291.1318359375,291.1499938964844,263.1499938964844,261.58428955078125,280.6846008300781,293.7175598144531,291.1359558105469,1.0,0.2468848526477813,0.8385315537452698,0.8385315537452698,1.0,1.0,-1.081041932106018,0.461139053106308,0.6199029088020325,0.1974782347679138,0.0,0.0,0.5448541641235352,47.40047073364258,40.0,41.164588928222656,-11450.4423828125,158.86978149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599060058594,307.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.2566460967063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274245738983154,0.5274303555488586,-5.75418471271405e-06,0.0,0.0002604631590656,0.0,0.0,32.83932113647461,0.0,0.0,0.0,0.378869891166687,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114567965269088,-2500.229736328125,304.14471435546875,0.7670273184776306,0.1760747730731964,0.1592866629362106,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4935544431209564,0.050000000745058,0.0488846115767955,293.0269775390625,297.1499938964844,293.1499938964844,0.0670171454548835,-1310.732666015625,304.1373291015625,0.6728246808052063,0.1182577535510063,0.0835514366626739,293.1317138671875,297.1499938964844,293.1499938964844,0.3038761913776397,-5844.109375,304.1664123535156,0.9990000128746032,0.4520396292209625,0.3716975152492523,293.1781005859375,297.1499938964844,293.1499938964844,0.003032132750377,-1148.944580078125,295.2576904296875,0.4935544431209564,0.050000000745058,0.2318875640630722,291.159423828125,291.1499938964844,263.1499938964844,261.58746337890625,280.66522216796875,293.6737670898437,291.16064453125,1.0,0.2441576272249221,0.8383715748786926,0.8383715748786926,1.0,1.0,-1.074464201927185,0.4581467807292938,0.6163173913955688,0.1960629820823669,0.0,0.0,0.5414314270019531,45.72136688232422,43.0,29.993881225585938,-11390.7919921875,153.96995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56463623046875,307.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.2589719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230182409286499,0.5230240225791931,-5.740955202782061e-06,0.0,0.0002628236543387,0.0,0.0,32.414310455322266,0.0,0.0,0.0,0.3775521218776703,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114567965269088,-2500.229736328125,304.14471435546875,0.7670273184776306,0.1760747730731964,0.1592866629362106,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4935544431209564,0.050000000745058,0.0488846115767955,293.0269775390625,297.1499938964844,293.1499938964844,0.0670171454548835,-1310.732666015625,304.1373291015625,0.6728246808052063,0.1182577535510063,0.0835514366626739,293.1317138671875,297.1499938964844,293.1499938964844,0.3038761913776397,-5844.109375,304.1664123535156,0.9990000128746032,0.4520396292209625,0.3716975152492523,293.1781005859375,297.1499938964844,293.1499938964844,0.003032132750377,-1148.944580078125,295.2576904296875,0.4935544431209564,0.050000000745058,0.2318875640630722,291.159423828125,291.1499938964844,263.1499938964844,261.58746337890625,280.66522216796875,293.6737670898437,291.16064453125,1.0,0.2441576272249221,0.8383715748786926,0.8383715748786926,1.0,1.0,-1.074464201927185,0.4581467807292938,0.6163173913955688,0.1960629820823669,0.0,0.0,0.5414314270019531,45.72136688232422,43.0,29.993881225585938,-11390.7919921875,153.96995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56463623046875,307.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.2589719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230182409286499,0.5230240225791931,-5.740955202782061e-06,0.0,0.0002628236543387,0.0,0.0,32.414310455322266,0.0,0.0,0.0,0.3775521218776703,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126240491867065,-2521.221435546875,304.14453125,0.7715566158294678,0.1776593476533889,0.160684123635292,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4950077831745147,0.050000000745058,0.0488591715693473,293.0351257324219,297.1499938964844,293.1499938964844,0.0680723488330841,-1325.091064453125,304.1397705078125,0.6775693297386169,0.1197112575173378,0.0844819024205207,293.1121520996094,297.1499938964844,293.1499938964844,0.3003696203231811,-5790.78759765625,304.1665954589844,0.9990000128746032,0.4564866125583648,0.3684377074241638,293.1747741699219,297.1499938964844,293.1499938964844,0.0030291934963315,-1147.64306640625,295.2607116699219,0.4950077831745147,0.050000000745058,0.2317668795585632,291.1645812988281,291.1499938964844,263.1499938964844,261.5905456542969,280.65069580078125,293.6458435058594,291.1647644042969,1.0,0.2431898713111877,0.8382115960121155,0.8382115960121155,1.0,1.0,-1.0731685161590576,0.4575552940368652,0.6156132221221924,0.1957570016384124,0.0,0.0,0.5390434265136719,45.060794830322266,46.0,11.15951919555664,-11374.9580078125,152.40902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,307.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.765625,18000.0,0.0,0.0,0.2606270611286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183168053627014,0.5183225274085999,-5.711414360121125e-06,0.0,0.0002645033237058,0.0,0.0,31.89196014404297,0.0,0.0,0.0,0.3759411871433258,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126240491867065,-2521.221435546875,304.14453125,0.7715566158294678,0.1776593476533889,0.160684123635292,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4950077831745147,0.050000000745058,0.0488591715693473,293.0351257324219,297.1499938964844,293.1499938964844,0.0680723488330841,-1325.091064453125,304.1397705078125,0.6775693297386169,0.1197112575173378,0.0844819024205207,293.1121520996094,297.1499938964844,293.1499938964844,0.3003696203231811,-5790.78759765625,304.1665954589844,0.9990000128746032,0.4564866125583648,0.3684377074241638,293.1747741699219,297.1499938964844,293.1499938964844,0.0030291934963315,-1147.64306640625,295.2607116699219,0.4950077831745147,0.050000000745058,0.2317668795585632,291.1645812988281,291.1499938964844,263.1499938964844,261.5905456542969,280.65069580078125,293.6458435058594,291.1647644042969,1.0,0.2431898713111877,0.8382115960121155,0.8382115960121155,1.0,1.0,-1.0731685161590576,0.4575552940368652,0.6156132221221924,0.1957570016384124,0.0,0.0,0.5390434265136719,45.060794830322266,46.0,11.15951919555664,-11374.9580078125,152.40902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,307.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.765625,18000.0,0.0,0.0,0.2606270611286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183168053627014,0.5183225274085999,-5.711414360121125e-06,0.0,0.0002645033237058,0.0,0.0,31.89196014404297,0.0,0.0,0.0,0.3759411871433258,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138828992843627,-2543.931884765625,304.1442565917969,0.7739505767822266,0.1792467683553695,0.1621062904596328,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4950679838657379,0.050000000745058,0.0488581135869026,293.037109375,297.1499938964844,293.1499938964844,0.0698848292231559,-1350.2698974609375,304.1401062011719,0.6821550130844116,0.1222091242671012,0.0860704034566879,293.1012878417969,297.1499938964844,293.1499938964844,0.3000167310237884,-5787.4248046875,304.1615600585937,0.9990000128746032,0.4596655368804931,0.368303507566452,293.1713256835937,297.1499938964844,293.1499938964844,0.0030299508944153,-1148.0250244140625,295.2604064941406,0.4950679838657379,0.050000000745058,0.2317618578672409,291.16265869140625,291.1499938964844,263.1499938964844,261.5934143066406,280.6424560546875,293.6365051269531,291.1620178222656,1.0,0.2436657100915908,0.8382015824317932,0.8382015824317932,1.0,1.0,-1.076612114906311,0.4591372013092041,0.6174749135971069,0.1964270621538162,0.0,0.0,0.5374037623405457,45.07469940185547,49.0,-1.7264667749404907,-11399.791015625,153.3760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3515625,18000.0,0.0,0.0,0.2617566585540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514797031879425,0.5148026943206787,-5.687381417374127e-06,0.0,0.0002656497235875,0.0,0.0,31.495235443115234,0.0,0.0,0.0,0.3747034072875976,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138828992843627,-2543.931884765625,304.1442565917969,0.7739505767822266,0.1792467683553695,0.1621062904596328,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4950679838657379,0.050000000745058,0.0488581135869026,293.037109375,297.1499938964844,293.1499938964844,0.0698848292231559,-1350.2698974609375,304.1401062011719,0.6821550130844116,0.1222091242671012,0.0860704034566879,293.1012878417969,297.1499938964844,293.1499938964844,0.3000167310237884,-5787.4248046875,304.1615600585937,0.9990000128746032,0.4596655368804931,0.368303507566452,293.1713256835937,297.1499938964844,293.1499938964844,0.0030299508944153,-1148.0250244140625,295.2604064941406,0.4950679838657379,0.050000000745058,0.2317618578672409,291.16265869140625,291.1499938964844,263.1499938964844,261.5934143066406,280.6424560546875,293.6365051269531,291.1620178222656,1.0,0.2436657100915908,0.8382015824317932,0.8382015824317932,1.0,1.0,-1.076612114906311,0.4591372013092041,0.6174749135971069,0.1964270621538162,0.0,0.0,0.5374037623405457,45.07469940185547,49.0,-1.7264667749404907,-11399.791015625,153.3760223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70465087890625,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3515625,18000.0,0.0,0.0,0.2617566585540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514797031879425,0.5148026943206787,-5.687381417374127e-06,0.0,0.0002656497235875,0.0,0.0,31.495235443115234,0.0,0.0,0.0,0.3747034072875976,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152211502194404,-2568.105224609375,304.1439514160156,0.7745046615600586,0.1808344721794128,0.1635494977235794,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4939536452293396,0.050000000745058,0.0488775260746479,293.0375671386719,297.1499938964844,293.1499938964844,0.0720934569835662,-1381.27587890625,304.1397399902344,0.6858974695205688,0.1249744892120361,0.0879950523376464,293.09722900390625,297.1499938964844,293.1499938964844,0.3023901879787445,-5826.6787109375,304.1537170410156,0.9990000128746032,0.4617310166358948,0.3707973659038543,293.1677551269531,297.1499938964844,293.1499938964844,0.0030339574441313,-1149.8702392578125,295.2575378417969,0.4939536452293396,0.050000000745058,0.2318539321422577,291.1548156738281,291.1499938964844,263.1499938964844,261.5960388183594,280.6407165527344,293.6437072753906,291.15380859375,1.0,0.2453211545944214,0.8381915092468262,0.8381915092468262,1.0,1.0,-1.083780288696289,0.4624111652374267,0.6213691830635071,0.1978867501020431,0.0,0.0,0.5372544527053833,45.65272903442383,52.0,-9.779245376586914,-11459.763671875,156.4155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,307.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.2625467777252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135524868965149,0.5135581493377686,-5.67527649764088e-06,0.0,0.0002664516214281,0.0,0.0,31.3388729095459,0.0,0.0,0.0,0.3742246627807617,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152211502194404,-2568.105224609375,304.1439514160156,0.7745046615600586,0.1808344721794128,0.1635494977235794,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4939536452293396,0.050000000745058,0.0488775260746479,293.0375671386719,297.1499938964844,293.1499938964844,0.0720934569835662,-1381.27587890625,304.1397399902344,0.6858974695205688,0.1249744892120361,0.0879950523376464,293.09722900390625,297.1499938964844,293.1499938964844,0.3023901879787445,-5826.6787109375,304.1537170410156,0.9990000128746032,0.4617310166358948,0.3707973659038543,293.1677551269531,297.1499938964844,293.1499938964844,0.0030339574441313,-1149.8702392578125,295.2575378417969,0.4939536452293396,0.050000000745058,0.2318539321422577,291.1548156738281,291.1499938964844,263.1499938964844,261.5960388183594,280.6407165527344,293.6437072753906,291.15380859375,1.0,0.2453211545944214,0.8381915092468262,0.8381915092468262,1.0,1.0,-1.083780288696289,0.4624111652374267,0.6213691830635071,0.1978867501020431,0.0,0.0,0.5372544527053833,45.65272903442383,52.0,-9.779245376586914,-11459.763671875,156.4155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,307.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.2625467777252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135524868965149,0.5135581493377686,-5.67527649764088e-06,0.0,0.0002664516214281,0.0,0.0,31.3388729095459,0.0,0.0,0.0,0.3742246627807617,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159040704369545,-2580.42626953125,304.143798828125,0.774187445640564,0.1816245168447494,0.1642752736806869,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4930254518985748,0.050000000745058,0.0488939508795738,293.0377502441406,297.1499938964844,293.1499938964844,0.0732221528887748,-1397.215087890625,304.1395568847656,0.6872380971908569,0.1263650059700012,0.0889788419008255,293.0973205566406,297.1499938964844,293.1499938964844,0.3044524490833282,-5859.7900390625,304.1492919921875,0.9990000128746032,0.4623841345310211,0.3728939592838287,293.1659851074219,297.1499938964844,293.1499938964844,0.003036854788661,-1151.162109375,295.2559509277344,0.4930254518985748,0.050000000745058,0.2319318503141403,291.1500549316406,291.1499938964844,263.1499938964844,261.5972595214844,280.6420288085937,293.6524353027344,291.14898681640625,1.0,0.2465172708034515,0.8381864428520203,0.8381864428520203,1.0,1.0,-1.0884613990783691,0.464543730020523,0.6239176988601685,0.1988607197999954,0.0,0.0,0.5377293229103088,46.12587356567383,52.0,-11.861701011657717,-11500.4814453125,158.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.26288041472435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139160752296448,0.5139217376708984,-5.675120974046877e-06,0.0,0.0002667901862878,0.0,0.0,31.3673095703125,0.0,0.0,0.0,0.3743207156658172,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1165908798575401,-2592.8017578125,304.1436767578125,0.7735346555709839,0.1824096888303756,0.165001168847084,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4918915033340454,0.050000000745058,0.0489143170416355,293.0379333496094,297.1499938964844,293.1499938964844,0.0743498653173446,-1413.1964111328125,304.139404296875,0.6882420778274536,0.1277489811182022,0.0899629592895507,293.0986328125,297.1499938964844,293.1499938964844,0.3070208430290222,-5900.5908203125,304.1447448730469,0.9990000128746032,0.4627938866615295,0.3754770755767822,293.16424560546875,297.1499938964844,293.1499938964844,0.0030402019619941,-1152.6319580078125,295.25445556640625,0.4918915033340454,0.050000000745058,0.23202845454216,291.14508056640625,291.1499938964844,263.1499938964844,261.5984191894531,280.64471435546875,293.6640319824219,291.1439819335937,1.0,0.2479227930307388,0.8381157517433167,0.8381157517433167,1.0,1.0,-1.0937542915344238,0.4669463038444519,0.6268079280853271,0.1999746710062027,0.0,0.0,0.5385572910308838,46.70692825317383,55.0,-13.114032745361328,-11546.8076171875,161.16488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,307.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.2632074058055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514910876750946,0.5149165391921997,-5.678895831806585e-06,0.0,0.0002671220572665,0.0,0.0,31.46479034423828,0.0,0.0,0.0,0.3746353089809418,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.1179654076695442,-2617.51611328125,304.1434936523437,0.7713881731033325,0.1839597672224044,0.1664465218782425,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4891100227832794,0.050000000745058,0.0489655546844005,293.037841796875,297.1499938964844,293.1499938964844,0.0766208097338676,-1445.53759765625,304.1391296386719,0.6894479990005493,0.1306012421846389,0.0919519439339637,293.10498046875,297.1499938964844,293.1499938964844,0.3134833872318268,-6002.0234375,304.1357421875,0.9990000128746032,0.4628174901008606,0.3818979561328888,293.1608581542969,297.1499938964844,293.1499938964844,0.0030480441637337,-1156.0096435546875,295.2519226074219,0.4891100227832794,0.050000000745058,0.2322715073823928,291.13494873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.6536865234375,293.694580078125,291.13385009765625,1.0,0.251277893781662,0.8379742503166199,0.8379742503166199,1.0,1.0,-1.1059355735778809,0.472460001707077,0.6334755420684814,0.202605739235878,0.0,0.0,0.5412492752075195,48.157264709472656,58.0,-14.017313957214355,-11653.677734375,167.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,307.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.896484375,18000.0,0.0,0.0,0.2639350593090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187792778015137,0.5187849402427673,-5.698277163901366e-06,0.0,0.0002678605378605,0.0,0.0,31.867673873901367,0.0,0.0,0.0,0.3759183585643768,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.1179654076695442,-2617.51611328125,304.1434936523437,0.7713881731033325,0.1839597672224044,0.1664465218782425,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4891100227832794,0.050000000745058,0.0489655546844005,293.037841796875,297.1499938964844,293.1499938964844,0.0766208097338676,-1445.53759765625,304.1391296386719,0.6894479990005493,0.1306012421846389,0.0919519439339637,293.10498046875,297.1499938964844,293.1499938964844,0.3134833872318268,-6002.0234375,304.1357421875,0.9990000128746032,0.4628174901008606,0.3818979561328888,293.1608581542969,297.1499938964844,293.1499938964844,0.0030480441637337,-1156.0096435546875,295.2519226074219,0.4891100227832794,0.050000000745058,0.2322715073823928,291.13494873046875,291.1499938964844,263.1499938964844,261.6005554199219,280.6536865234375,293.694580078125,291.13385009765625,1.0,0.251277893781662,0.8379742503166199,0.8379742503166199,1.0,1.0,-1.1059355735778809,0.472460001707077,0.6334755420684814,0.202605739235878,0.0,0.0,0.5412492752075195,48.157264709472656,58.0,-14.017313957214355,-11653.677734375,167.3704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,307.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.896484375,18000.0,0.0,0.0,0.2639350593090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187792778015137,0.5187849402427673,-5.698277163901366e-06,0.0,0.0002678605378605,0.0,0.0,31.867673873901367,0.0,0.0,0.0,0.3759183585643768,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1193326190114021,-2642.0302734375,304.1434020996094,0.7684706449508667,0.1854785084724426,0.1678748726844787,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4858404397964477,0.050000000745058,0.0490276999771595,293.0334777832031,297.1499938964844,293.1499938964844,0.0793940722942352,-1485.33642578125,304.1381225585937,0.6910802721977234,0.1343240141868591,0.0944173485040664,293.1183776855469,297.1499938964844,293.1499938964844,0.3212989270687103,-6123.1298828125,304.1275329589844,0.9990000128746032,0.4612530171871185,0.3895436823368072,293.1576232910156,297.1499938964844,293.1499938964844,0.0030572216492146,-1159.89453125,295.25018310546875,0.4858404397964477,0.050000000745058,0.2325663119554519,291.1247253417969,291.1499938964844,263.1499938964844,261.6024780273437,280.6666564941406,293.733154296875,291.1236572265625,1.0,0.2552350163459778,0.8378328084945679,0.8378328084945679,1.0,1.0,-1.120213747024536,0.4788967370986938,0.6413170099258423,0.2058060467243194,0.0,0.0,0.5453031063079834,49.91459655761719,61.0,-14.295218467712402,-11777.763671875,174.90133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,307.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.97265625,18000.0,0.0,0.0,0.2648989856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525105893611908,0.5251116156578064,-5.73337774767424e-06,0.0,0.0002688387758098,0.0,0.0,32.54936218261719,0.0,0.0,0.0,0.3780668973922729,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1193326190114021,-2642.0302734375,304.1434020996094,0.7684706449508667,0.1854785084724426,0.1678748726844787,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4858404397964477,0.050000000745058,0.0490276999771595,293.0334777832031,297.1499938964844,293.1499938964844,0.0793940722942352,-1485.33642578125,304.1381225585937,0.6910802721977234,0.1343240141868591,0.0944173485040664,293.1183776855469,297.1499938964844,293.1499938964844,0.3212989270687103,-6123.1298828125,304.1275329589844,0.9990000128746032,0.4612530171871185,0.3895436823368072,293.1576232910156,297.1499938964844,293.1499938964844,0.0030572216492146,-1159.89453125,295.25018310546875,0.4858404397964477,0.050000000745058,0.2325663119554519,291.1247253417969,291.1499938964844,263.1499938964844,261.6024780273437,280.6666564941406,293.733154296875,291.1236572265625,1.0,0.2552350163459778,0.8378328084945679,0.8378328084945679,1.0,1.0,-1.120213747024536,0.4788967370986938,0.6413170099258423,0.2058060467243194,0.0,0.0,0.5453031063079834,49.91459655761719,61.0,-14.295218467712402,-11777.763671875,174.90133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,307.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.97265625,18000.0,0.0,0.0,0.2648989856243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525105893611908,0.5251116156578064,-5.73337774767424e-06,0.0,0.0002688387758098,0.0,0.0,32.54936218261719,0.0,0.0,0.0,0.3780668973922729,4.0,0.0,1.0
670260,293.0892944335937,297.1499938964844,293.1499938964844,0.1206858307123184,-2666.220947265625,304.1433410644531,0.7650584578514099,0.1869690865278244,0.1692849397659301,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4821920692920685,0.050000000745058,0.0490985810756683,293.0258483886719,297.1499938964844,293.1499938964844,0.0827962756156921,-1534.4954833984375,304.1363830566406,0.6936078667640686,0.1388156712055206,0.0974816605448722,293.1380310058594,297.1499938964844,293.1499938964844,0.3301434516906738,-6258.64697265625,304.12030029296875,0.9990000128746032,0.4580840766429901,0.3980847597122192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030678601469844,-1164.312744140625,295.2497863769531,0.4821920692920685,0.050000000745058,0.2329025268554687,291.1148681640625,291.1499938964844,263.1499938964844,261.60418701171875,280.6860656738281,293.7829895019531,291.11395263671875,1.0,0.2596722245216369,0.837598443031311,0.837598443031311,1.0,1.0,-1.1363240480422974,0.4861261546611786,0.6501978635787964,0.2095391303300857,0.0,0.0,0.5506598949432373,51.92204284667969,49.0,-13.4354829788208,-11915.9794921875,183.64212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,307.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.703125,18000.0,0.0,0.0,0.2662427723407745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339183807373047,0.5339241623878479,-5.784947916254168e-06,0.0,0.000270202581305,0.0,0.0,33.526214599609375,0.0,0.0,0.0,0.3811044096946716,4.0,0.0,1.0
