time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892944335937,297.1499938964844,293.1499938964844,0.1206858307123184,-2666.220947265625,304.1433410644531,0.7650584578514099,0.1869690865278244,0.1692849397659301,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4821920692920685,0.050000000745058,0.0490985810756683,293.0258483886719,297.1499938964844,293.1499938964844,0.0827962756156921,-1534.4954833984375,304.1363830566406,0.6936078667640686,0.1388156712055206,0.0974816605448722,293.1380310058594,297.1499938964844,293.1499938964844,0.3301434516906738,-6258.64697265625,304.12030029296875,0.9990000128746032,0.4580840766429901,0.3980847597122192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030678601469844,-1164.312744140625,295.2497863769531,0.4821920692920685,0.050000000745058,0.2329025268554687,291.1148681640625,291.1499938964844,263.1499938964844,261.60418701171875,280.6860656738281,293.7829895019531,291.11395263671875,1.0,0.2596722245216369,0.837598443031311,0.837598443031311,1.0,1.0,-1.1363240480422974,0.4861261546611786,0.6501978635787964,0.2095391303300857,0.0,0.0,0.5506598949432373,51.92204284667969,49.0,-13.4354829788208,-11915.9794921875,183.64212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,307.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.703125,18000.0,0.0,0.0,0.2662427723407745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339183807373047,0.5339241623878479,-5.784947916254168e-06,0.0,0.000270202581305,0.0,0.0,33.526214599609375,0.0,0.0,0.0,0.3811044096946716,4.0,0.0,1.0
670380,293.0893859863281,297.1499938964844,293.1499938964844,0.1218071058392524,-2685.92919921875,304.1437072753906,0.7691397666931152,0.1884882450103759,0.1706098467111587,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4835710525512695,0.050000000745058,0.0490716062486171,293.0181884765625,297.1499938964844,293.1499938964844,0.0863302797079086,-1585.615966796875,304.13507080078125,0.7038800716400146,0.1435214430093765,0.1007853224873542,293.1532897949219,297.1499938964844,293.1499938964844,0.327495127916336,-6212.54150390625,304.1352233886719,0.9990000128746032,0.4552552700042724,0.3948638141155243,293.15087890625,297.1499938964844,293.1499938964844,0.0030737419147044,-1166.25732421875,295.2610168457031,0.4835710525512695,0.050000000745058,0.2327745705842971,291.1192626953125,291.1499938964844,263.1499938964844,261.60565185546875,280.708251953125,293.8240966796875,291.1218566894531,1.0,0.258444607257843,0.837364137172699,0.837364137172699,1.0,1.0,-1.137836456298828,0.4867874979972839,0.6510489583015442,0.2098808884620666,0.0,0.0,0.5548856258392334,51.25983428955078,37.0,12.39979648590088,-11970.5732421875,182.8252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821044921875,307.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.478515625,18000.0,0.0,0.0,0.2679324150085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433366894721985,0.5433425307273865,-5.847424745297758e-06,0.0,0.0002719173207879,0.0,0.0,34.62557601928711,0.0,0.0,0.0,0.3844014406204223,4.0,0.0,1.0
670440,293.0893859863281,297.1499938964844,293.1499938964844,0.1218071058392524,-2685.92919921875,304.1437072753906,0.7691397666931152,0.1884882450103759,0.1706098467111587,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4835710525512695,0.050000000745058,0.0490716062486171,293.0181884765625,297.1499938964844,293.1499938964844,0.0863302797079086,-1585.615966796875,304.13507080078125,0.7038800716400146,0.1435214430093765,0.1007853224873542,293.1532897949219,297.1499938964844,293.1499938964844,0.327495127916336,-6212.54150390625,304.1352233886719,0.9990000128746032,0.4552552700042724,0.3948638141155243,293.15087890625,297.1499938964844,293.1499938964844,0.0030737419147044,-1166.25732421875,295.2610168457031,0.4835710525512695,0.050000000745058,0.2327745705842971,291.1192626953125,291.1499938964844,263.1499938964844,261.60565185546875,280.708251953125,293.8240966796875,291.1218566894531,1.0,0.258444607257843,0.837364137172699,0.837364137172699,1.0,1.0,-1.137836456298828,0.4867874979972839,0.6510489583015442,0.2098808884620666,0.0,0.0,0.5548856258392334,51.25983428955078,37.0,12.39979648590088,-11970.5732421875,182.8252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821044921875,307.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.478515625,18000.0,0.0,0.0,0.2679324150085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433366894721985,0.5433425307273865,-5.847424745297758e-06,0.0,0.0002719173207879,0.0,0.0,34.62557601928711,0.0,0.0,0.0,0.3844014406204223,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222369968891143,-2693.254638671875,304.1440734863281,0.7738884091377258,0.1892647743225097,0.1712571680545807,293.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4859923720359802,0.050000000745058,0.0490246675908565,293.0169372558594,297.1499938964844,293.1499938964844,0.0877841413021087,-1606.51171875,304.1351623535156,0.7109580636024475,0.1454402804374694,0.1022239252924919,293.1529541015625,297.1499938964844,293.1499938964844,0.321861207485199,-6122.6748046875,304.1481628417969,0.9990000128746032,0.4552735388278961,0.3891865909099579,293.1490478515625,297.1499938964844,293.1499938964844,0.0030730618163943,-1165.3863525390625,295.2752380371094,0.4859923720359802,0.050000000745058,0.2325519025325775,291.13311767578125,291.1499938964844,263.1499938964844,261.6063232421875,280.71124267578125,293.8258056640625,291.1363830566406,1.0,0.25614133477211,0.8372469544410706,0.8372469544410706,1.0,1.0,-1.133204698562622,0.4847163259983063,0.6484884023666382,0.2087284326553344,0.0,0.0,0.5546377897262573,50.00844192504883,37.0,26.49650382995605,-11950.3125,178.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,307.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.595703125,18000.0,0.0,0.0,0.2687580585479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448885560035706,0.5448943972587585,-5.865821094630519e-06,0.0,0.0002727552782744,0.0,0.0,34.8487663269043,0.0,0.0,0.0,0.3850277662277221,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226416155695915,-2700.106201171875,304.1444091796875,0.780262291431427,0.1900500357151031,0.1718969047069549,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4893584549427032,0.050000000745058,0.0489607565104961,293.01824951171875,297.1499938964844,293.1499938964844,0.0888977870345115,-1622.414306640625,304.1358337402344,0.718323826789856,0.1468728184700012,0.1033553108572959,293.146240234375,297.1499938964844,293.1499938964844,0.3139982223510742,-5998.40966796875,304.1628112792969,0.9990000128746032,0.4565487504005432,0.3813194036483764,293.147216796875,297.1499938964844,293.1499938964844,0.0030710382852703,-1163.943115234375,295.2909851074219,0.4893584549427032,0.050000000745058,0.2322487384080886,291.1487731933594,291.1499938964844,263.1499938964844,261.60693359375,280.70733642578125,293.8129272460937,291.1522521972656,1.0,0.2528556883335113,0.8371489644050598,0.8371489644050598,1.0,1.0,-1.125449538230896,0.4812556803226471,0.6441938281059265,0.2068162411451339,0.0,0.0,0.5531541705131531,48.28555679321289,40.0,35.609188079833984,-11901.4111328125,173.34848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,307.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.2694664895534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439139604568481,0.5439198613166809,-5.868456355528906e-06,0.0,0.0002734742301981,0.0,0.0,34.77846145629883,0.0,0.0,0.0,0.3847865164279938,4.0,0.0,1.0
670620,293.0892333984375,297.1499938964844,293.1499938964844,0.1235967501997947,-2716.60693359375,304.1446533203125,0.7885342240333557,0.1915941387414932,0.1732250750064849,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4931547939777374,0.050000000745058,0.0488914586603641,293.0272216796875,297.1499938964844,293.1499938964844,0.0901730582118034,-1640.42431640625,304.1384582519531,0.726366400718689,0.1483999192714691,0.1046507731080055,293.1222839355469,297.1499938964844,293.1499938964844,0.3048584759235382,-5856.20166015625,304.1732482910156,0.9990000128746032,0.4614877700805664,0.3725994229316711,293.1438293457031,297.1499938964844,293.1499938964844,0.0030703963711857,-1162.7913818359375,295.31658935546875,0.4931547939777374,0.050000000745058,0.2319200187921524,291.17108154296875,291.1499938964844,263.1499938964844,261.60797119140625,280.6852722167969,293.7686462402344,291.17169189453125,1.0,0.2497885376214981,0.8369529247283936,0.8369529247283936,1.0,1.0,-1.117648959159851,0.4778104722499847,0.6398385167121887,0.2047789394855499,0.0,0.0,0.5485184192657471,46.42342376708984,43.0,23.219558715820312,-11827.3310546875,167.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,307.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19140625,18000.0,0.0,0.0,0.2703882753849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366554856300354,0.5366613268852234,-5.833536761201685e-06,0.0,0.0002744097437243,0.0,0.0,33.99156951904297,0.0,0.0,0.0,0.3824090659618377,4.0,0.0,1.0
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1235967501997947,-2716.60693359375,304.1446533203125,0.7885342240333557,0.1915941387414932,0.1732250750064849,293.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4931547939777374,0.050000000745058,0.0488914586603641,293.0272216796875,297.1499938964844,293.1499938964844,0.0901730582118034,-1640.42431640625,304.1384582519531,0.726366400718689,0.1483999192714691,0.1046507731080055,293.1222839355469,297.1499938964844,293.1499938964844,0.3048584759235382,-5856.20166015625,304.1732482910156,0.9990000128746032,0.4614877700805664,0.3725994229316711,293.1438293457031,297.1499938964844,293.1499938964844,0.0030703963711857,-1162.7913818359375,295.31658935546875,0.4931547939777374,0.050000000745058,0.2319200187921524,291.17108154296875,291.1499938964844,263.1499938964844,261.60797119140625,280.6852722167969,293.7686462402344,291.17169189453125,1.0,0.2497885376214981,0.8369529247283936,0.8369529247283936,1.0,1.0,-1.117648959159851,0.4778104722499847,0.6398385167121887,0.2047789394855499,0.0,0.0,0.5485184192657471,46.42342376708984,43.0,23.219558715820312,-11827.3310546875,167.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,307.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19140625,18000.0,0.0,0.0,0.2703882753849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366554856300354,0.5366613268852234,-5.833536761201685e-06,0.0,0.0002744097437243,0.0,0.0,33.99156951904297,0.0,0.0,0.0,0.3824090659618377,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.124779388308525,-2737.477783203125,304.1444702148437,0.7934269905090332,0.1931135058403015,0.1745634526014328,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4948578476905823,0.050000000745058,0.048861525952816,293.03759765625,297.1499938964844,293.1499938964844,0.0909678414463996,-1651.713623046875,304.1409606933594,0.7301909923553467,0.1494014412164688,0.1053539961576461,293.0993347167969,297.1499938964844,293.1499938964844,0.3008068799972534,-5795.2578125,304.17205810546875,0.9990000128746032,0.4668579995632171,0.3687700927257538,293.1404724121094,297.1499938964844,293.1499938964844,0.0030766818672418,-1165.1270751953125,295.3284606933594,0.4948578476905823,0.050000000745058,0.2317780405282974,291.1718139648437,291.1499938964844,263.1499938964844,261.6088256835937,280.6700134277344,293.740478515625,291.1716003417969,1.0,0.2485439479351043,0.8367569446563721,0.8367569446563721,1.0,1.0,-1.1152949333190918,0.4767826795578003,0.6385122537612915,0.204095184803009,0.0,0.0,0.5454822778701782,45.63187789916992,46.0,5.392418384552002,-11799.3271484375,165.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,307.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33984375,18000.0,0.0,0.0,0.2707313001155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303477048873901,0.5303535461425781,-5.790617706225021e-06,0.0,0.0002747578546404,0.0,0.0,33.256046295166016,0.0,0.0,0.0,0.3801823854446411,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.124779388308525,-2737.477783203125,304.1444702148437,0.7934269905090332,0.1931135058403015,0.1745634526014328,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4948578476905823,0.050000000745058,0.048861525952816,293.03759765625,297.1499938964844,293.1499938964844,0.0909678414463996,-1651.713623046875,304.1409606933594,0.7301909923553467,0.1494014412164688,0.1053539961576461,293.0993347167969,297.1499938964844,293.1499938964844,0.3008068799972534,-5795.2578125,304.17205810546875,0.9990000128746032,0.4668579995632171,0.3687700927257538,293.1404724121094,297.1499938964844,293.1499938964844,0.0030766818672418,-1165.1270751953125,295.3284606933594,0.4948578476905823,0.050000000745058,0.2317780405282974,291.1718139648437,291.1499938964844,263.1499938964844,261.6088256835937,280.6700134277344,293.740478515625,291.1716003417969,1.0,0.2485439479351043,0.8367569446563721,0.8367569446563721,1.0,1.0,-1.1152949333190918,0.4767826795578003,0.6385122537612915,0.204095184803009,0.0,0.0,0.5454822778701782,45.63187789916992,46.0,5.392418384552002,-11799.3271484375,165.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,307.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33984375,18000.0,0.0,0.0,0.2707313001155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303477048873901,0.5303535461425781,-5.790617706225021e-06,0.0,0.0002747578546404,0.0,0.0,33.256046295166016,0.0,0.0,0.0,0.3801823854446411,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260323971509933,-2759.63330078125,304.14422607421875,0.795849621295929,0.1946202963590622,0.1759141087532043,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4950518906116485,0.050000000745058,0.0488581545650959,293.0448913574219,297.1499938964844,293.1499938964844,0.0919521749019622,-1665.9208984375,304.1423034667969,0.7322794795036316,0.1507645547389984,0.1062102913856506,293.0830078125,297.1499938964844,293.1499938964844,0.3001458346843719,-5787.7548828125,304.16571044921875,0.9990000128746032,0.4714661538600921,0.3683375120162964,293.1370544433594,297.1499938964844,293.1499938964844,0.0030864547006785,-1168.9940185546875,295.3381042480469,0.4950518906116485,0.050000000745058,0.2317620515823364,291.167236328125,291.1499938964844,263.1499938964844,261.6094665527344,280.6640014648437,293.73260498046875,291.1664123535156,1.0,0.2487782984972,0.8367112874984741,0.8367112874984741,1.0,1.0,-1.11739981174469,0.4777465760707855,0.6396532654762268,0.2045168131589889,0.0,0.0,0.5434324741363525,45.57246398925781,49.0,-5.271541118621826,-11808.2451171875,165.8073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,307.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.2706891894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258814096450806,0.525887131690979,-5.758779934694758e-06,0.0,0.0002747151011135,0.0,0.0,32.73408889770508,0.0,0.0,0.0,0.3785812854766845,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260323971509933,-2759.63330078125,304.14422607421875,0.795849621295929,0.1946202963590622,0.1759141087532043,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4950518906116485,0.050000000745058,0.0488581545650959,293.0448913574219,297.1499938964844,293.1499938964844,0.0919521749019622,-1665.9208984375,304.1423034667969,0.7322794795036316,0.1507645547389984,0.1062102913856506,293.0830078125,297.1499938964844,293.1499938964844,0.3001458346843719,-5787.7548828125,304.16571044921875,0.9990000128746032,0.4714661538600921,0.3683375120162964,293.1370544433594,297.1499938964844,293.1499938964844,0.0030864547006785,-1168.9940185546875,295.3381042480469,0.4950518906116485,0.050000000745058,0.2317620515823364,291.167236328125,291.1499938964844,263.1499938964844,261.6094665527344,280.6640014648437,293.73260498046875,291.1664123535156,1.0,0.2487782984972,0.8367112874984741,0.8367112874984741,1.0,1.0,-1.11739981174469,0.4777465760707855,0.6396532654762268,0.2045168131589889,0.0,0.0,0.5434324741363525,45.57246398925781,49.0,-5.271541118621826,-11808.2451171875,165.8073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,307.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.2706891894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258814096450806,0.525887131690979,-5.758779934694758e-06,0.0,0.0002747151011135,0.0,0.0,32.73408889770508,0.0,0.0,0.0,0.3785812854766845,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.127352625131607,-2783.004150390625,304.1439514160156,0.7963181138038635,0.1961144357919693,0.1772734075784683,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4940638542175293,0.050000000745058,0.0488753505051136,293.04718017578125,297.1499938964844,293.1499938964844,0.0935408174991607,-1689.0789794921875,304.1421813964844,0.7338804602622986,0.1529573500156402,0.1076067686080932,293.07574462890625,297.1499938964844,293.1499938964844,0.3022294342517853,-5822.96240234375,304.156982421875,0.9990000128746032,0.474651426076889,0.3705477714538574,293.1335754394531,297.1499938964844,293.1499938964844,0.0030993204563856,-1174.2374267578125,295.3457336425781,0.4940638542175293,0.050000000745058,0.2318436354398727,291.1575927734375,291.1499938964844,263.1499938964844,261.60992431640625,280.6642761230469,293.7389221191406,291.1563720703125,1.0,0.2502256333827972,0.8366656303405762,0.8366656303405762,1.0,1.0,-1.1234776973724363,0.4804734885692596,0.6430042386054993,0.2059258669614792,0.0,0.0,0.5430272221565247,46.08750915527344,52.0,-12.68305206298828,-11851.5966796875,168.5621795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,307.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.2704663574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52400141954422,0.5240072011947632,-5.741740551457042e-06,0.0,0.0002744889643508,0.0,0.0,32.498565673828125,0.0,0.0,0.0,0.3778688311576843,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.127352625131607,-2783.004150390625,304.1439514160156,0.7963181138038635,0.1961144357919693,0.1772734075784683,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4940638542175293,0.050000000745058,0.0488753505051136,293.04718017578125,297.1499938964844,293.1499938964844,0.0935408174991607,-1689.0789794921875,304.1421813964844,0.7338804602622986,0.1529573500156402,0.1076067686080932,293.07574462890625,297.1499938964844,293.1499938964844,0.3022294342517853,-5822.96240234375,304.156982421875,0.9990000128746032,0.474651426076889,0.3705477714538574,293.1335754394531,297.1499938964844,293.1499938964844,0.0030993204563856,-1174.2374267578125,295.3457336425781,0.4940638542175293,0.050000000745058,0.2318436354398727,291.1575927734375,291.1499938964844,263.1499938964844,261.60992431640625,280.6642761230469,293.7389221191406,291.1563720703125,1.0,0.2502256333827972,0.8366656303405762,0.8366656303405762,1.0,1.0,-1.1234776973724363,0.4804734885692596,0.6430042386054993,0.2059258669614792,0.0,0.0,0.5430272221565247,46.08750915527344,52.0,-12.68305206298828,-11851.5966796875,168.5621795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,307.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.2704663574695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52400141954422,0.5240072011947632,-5.741740551457042e-06,0.0,0.0002744889643508,0.0,0.0,32.498565673828125,0.0,0.0,0.0,0.3778688311576843,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280277073383331,-2794.947998046875,304.1438293457031,0.7959426641464233,0.1968546360731125,0.177953839302063,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4932066798210144,0.050000000745058,0.0488904863595962,293.0475158691406,297.1499938964844,293.1499938964844,0.0945115312933921,-1703.2431640625,304.141845703125,0.7344951629638672,0.1541943699121475,0.1084619909524917,293.074951171875,297.1499938964844,293.1499938964844,0.3041400015354156,-5853.9111328125,304.1522521972656,0.9990000128746032,0.4757523834705353,0.3724814653396606,293.1318054199219,297.1499938964844,293.1499938964844,0.0031067337840795,-1177.274169921875,295.3492431640625,0.4932066798210144,0.050000000745058,0.2319154143333435,291.1516418457031,291.1499938964844,263.1499938964844,261.6100769042969,280.6665344238281,293.7466735839844,291.1503295898437,1.0,0.2513273954391479,0.8366427421569824,0.8366427421569824,1.0,1.0,-1.1277456283569336,0.4823818802833557,0.6453637480735779,0.2069407403469085,0.0,0.0,0.5435153841972351,46.52742767333984,52.0,-14.951415061950684,-11884.9658203125,170.6615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,307.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2703605592250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242599844932556,0.524265706539154,-5.740378128393786e-06,0.0,0.0002743816003203,0.0,0.0,32.51328659057617,0.0,0.0,0.0,0.3779240846633911,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1287055760622024,-2806.92724609375,304.1437072753906,0.7952085137367249,0.1975883692502975,0.1786329299211502,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4921390414237976,0.050000000745058,0.0489096045494079,293.0474853515625,297.1499938964844,293.1499938964844,0.0955275222659111,-1718.056396484375,304.1414794921875,0.7348842620849609,0.1554974466562271,0.1093562766909599,293.0757751464844,297.1499938964844,293.1499938964844,0.3065666854381561,-5892.69091796875,304.1474304199219,0.9990000128746032,0.4765389561653137,0.3749094307422638,293.13006591796875,297.1499938964844,293.1499938964844,0.0031146602705121,-1180.5126953125,295.3529052734375,0.4921390414237976,0.050000000745058,0.2320061028003692,291.1454467773437,291.1499938964844,263.1499938964844,261.6101989746094,280.6701354980469,293.7571105957031,291.1441345214844,1.0,0.2526465058326721,0.8365574479103088,0.8365574479103088,1.0,1.0,-1.1326795816421509,0.4845815300941467,0.6480981111526489,0.2081216275691986,0.0,0.0,0.5444398522377014,47.07753753662109,55.0,-16.2247371673584,-11924.81640625,173.18531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,307.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.181640625,18000.0,0.0,0.0,0.2702950537204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253265500068665,0.5253322720527649,-5.744096597481985e-06,0.0,0.0002743151271715,0.0,0.0,32.61850357055664,0.0,0.0,0.0,0.3782599866390228,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1300583928823471,-2830.78759765625,304.1435546875,0.7928783297538757,0.1990305483341217,0.1799798011779785,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4895045459270477,0.050000000745058,0.0489579401910305,293.0447998046875,297.1499938964844,293.1499938964844,0.0978975594043731,-1752.5570068359375,304.1403503417969,0.7355539202690125,0.158629223704338,0.1114545613527298,293.0832214355469,297.1499938964844,293.1499938964844,0.3127144277095794,-5989.56689453125,304.1380615234375,0.9990000128746032,0.4769271314144134,0.3809792101383209,293.12664794921875,297.1499938964844,293.1499938964844,0.003131728619337,-1187.4549560546875,295.3608093261719,0.4895045459270477,0.050000000745058,0.232235386967659,291.1329040527344,291.1499938964844,263.1499938964844,261.6102600097656,280.67974853515625,293.7835388183594,291.1315612792969,1.0,0.2558516263961792,0.8363868594169617,0.8363868594169617,1.0,1.0,-1.1444326639175415,0.489818662405014,0.6546140313148499,0.2109687030315399,0.0,0.0,0.5475598573684692,48.46065139770508,58.0,-17.400848388671875,-12021.9814453125,179.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,307.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.2703880071640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297867655754089,0.5297925472259521,-5.766572485299548e-06,0.0,0.000274409452686,0.0,0.0,33.093955993652344,0.0,0.0,0.0,0.3797517418861389,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1300583928823471,-2830.78759765625,304.1435546875,0.7928783297538757,0.1990305483341217,0.1799798011779785,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4895045459270477,0.050000000745058,0.0489579401910305,293.0447998046875,297.1499938964844,293.1499938964844,0.0978975594043731,-1752.5570068359375,304.1403503417969,0.7355539202690125,0.158629223704338,0.1114545613527298,293.0832214355469,297.1499938964844,293.1499938964844,0.3127144277095794,-5989.56689453125,304.1380615234375,0.9990000128746032,0.4769271314144134,0.3809792101383209,293.12664794921875,297.1499938964844,293.1499938964844,0.003131728619337,-1187.4549560546875,295.3608093261719,0.4895045459270477,0.050000000745058,0.232235386967659,291.1329040527344,291.1499938964844,263.1499938964844,261.6102600097656,280.67974853515625,293.7835388183594,291.1315612792969,1.0,0.2558516263961792,0.8363868594169617,0.8363868594169617,1.0,1.0,-1.1444326639175415,0.489818662405014,0.6546140313148499,0.2109687030315399,0.0,0.0,0.5475598573684692,48.46065139770508,58.0,-17.400848388671875,-12021.9814453125,179.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,307.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.2703880071640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297867655754089,0.5297925472259521,-5.766572485299548e-06,0.0,0.000274409452686,0.0,0.0,33.093955993652344,0.0,0.0,0.0,0.3797517418861389,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1313967257738113,-2854.3291015625,304.1434631347656,0.7896612286567688,0.2004342228174209,0.1813040375709533,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4863458573818207,0.050000000745058,0.0490177311003208,293.0395202636719,297.1499938964844,293.1499938964844,0.1007668375968933,-1794.143310546875,304.1387939453125,0.7363370656967163,0.1623657047748565,0.1140039637684822,293.097412109375,297.1499938964844,293.1499938964844,0.3202937543392181,-6107.357421875,304.12945556640625,0.9990000128746032,0.4757481217384338,0.3883563280105591,293.1233215332031,297.1499938964844,293.1499938964844,0.0031503331847488,-1194.9720458984375,295.36968994140625,0.4863458573818207,0.050000000745058,0.2325190156698227,291.1203918457031,291.1499938964844,263.1499938964844,261.61016845703125,280.6933288574219,293.8184509277344,291.1191711425781,1.0,0.2596856951713562,0.8362162709236145,0.8362162709236145,1.0,1.0,-1.1583483219146729,0.4960205256938934,0.6623278260231018,0.2143826931715011,0.0,0.0,0.5523551106452942,50.16609191894531,61.0,-17.172428131103516,-12139.25,187.06301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,307.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.306640625,18000.0,0.0,0.0,0.2709234058856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373609066009521,0.5373666882514954,-5.809425601910334e-06,0.0,0.0002749527920968,0.0,0.0,33.933597564697266,0.0,0.0,0.0,0.3823514282703399,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1313967257738113,-2854.3291015625,304.1434631347656,0.7896612286567688,0.2004342228174209,0.1813040375709533,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4863458573818207,0.050000000745058,0.0490177311003208,293.0395202636719,297.1499938964844,293.1499938964844,0.1007668375968933,-1794.143310546875,304.1387939453125,0.7363370656967163,0.1623657047748565,0.1140039637684822,293.097412109375,297.1499938964844,293.1499938964844,0.3202937543392181,-6107.357421875,304.12945556640625,0.9990000128746032,0.4757481217384338,0.3883563280105591,293.1233215332031,297.1499938964844,293.1499938964844,0.0031503331847488,-1194.9720458984375,295.36968994140625,0.4863458573818207,0.050000000745058,0.2325190156698227,291.1203918457031,291.1499938964844,263.1499938964844,261.61016845703125,280.6933288574219,293.8184509277344,291.1191711425781,1.0,0.2596856951713562,0.8362162709236145,0.8362162709236145,1.0,1.0,-1.1583483219146729,0.4960205256938934,0.6623278260231018,0.2143826931715011,0.0,0.0,0.5523551106452942,50.16609191894531,61.0,-17.172428131103516,-12139.25,187.06301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,307.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.306640625,18000.0,0.0,0.0,0.2709234058856964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373609066009521,0.5373666882514954,-5.809425601910334e-06,0.0,0.0002749527920968,0.0,0.0,33.933597564697266,0.0,0.0,0.0,0.3823514282703399,4.0,0.0,1.0
671460,293.09161376953125,297.1499938964844,293.1499938964844,0.1327358782291412,-2877.86474609375,304.1434020996094,0.7858002781867981,0.2017839401960373,0.1825960874557495,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4827605783939361,0.050000000745058,0.049087218940258,293.03240966796875,297.1499938964844,293.1499938964844,0.1040893793106079,-1842.00634765625,304.136962890625,0.7372393608093262,0.1666017174720764,0.1169310137629509,293.1174011230469,297.1499938964844,293.1499938964844,0.3291004300117492,-6242.6982421875,304.12164306640625,0.9990000128746032,0.4730391204357147,0.3967568278312683,293.1205139160156,297.1499938964844,293.1499938964844,0.0031689410097897,-1202.5867919921875,295.3772277832031,0.4827605783939361,0.050000000745058,0.2328486293554306,291.1061706542969,291.1499938964844,263.1499938964844,261.6098937988281,280.6879272460937,293.8221435546875,291.1042175292969,1.0,0.2640164494514465,0.8359448909759521,0.8359448909759521,1.0,1.0,-1.1739740371704102,0.5029824376106262,0.6709915995597839,0.218247503042221,0.0,0.0,0.5590592622756958,52.14394760131836,64.0,-21.67895698547364,-12283.125,195.9652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,307.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.435546875,18000.0,0.0,0.0,0.2720497250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481164455413818,0.5481223464012146,-5.873365807929076e-06,0.0,0.0002760958741419,0.0,0.0,35.16294479370117,0.0,0.0,0.0,0.3861131370067596,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1327358782291412,-2877.86474609375,304.1434020996094,0.7858002781867981,0.2017839401960373,0.1825960874557495,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4827605783939361,0.050000000745058,0.049087218940258,293.03240966796875,297.1499938964844,293.1499938964844,0.1040893793106079,-1842.00634765625,304.136962890625,0.7372393608093262,0.1666017174720764,0.1169310137629509,293.1174011230469,297.1499938964844,293.1499938964844,0.3291004300117492,-6242.6982421875,304.12164306640625,0.9990000128746032,0.4730391204357147,0.3967568278312683,293.1205139160156,297.1499938964844,293.1499938964844,0.0031689410097897,-1202.5867919921875,295.3772277832031,0.4827605783939361,0.050000000745058,0.2328486293554306,291.1061706542969,291.1499938964844,263.1499938964844,261.6098937988281,280.6879272460937,293.8221435546875,291.1042175292969,1.0,0.2640164494514465,0.8359448909759521,0.8359448909759521,1.0,1.0,-1.1739740371704102,0.5029824376106262,0.6709915995597839,0.218247503042221,0.0,0.0,0.5590592622756958,52.14394760131836,64.0,-21.67895698547364,-12283.125,195.9652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,307.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.435546875,18000.0,0.0,0.0,0.2720497250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481164455413818,0.5481223464012146,-5.873365807929076e-06,0.0,0.0002760958741419,0.0,0.0,35.16294479370117,0.0,0.0,0.0,0.3861131370067596,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341136842966079,-2902.0791015625,304.143310546875,0.7815399169921875,0.2032685130834579,0.1838881522417068,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4787723422050476,0.050000000745058,0.0491651222109794,293.0260314941406,297.1499938964844,293.1499938964844,0.1076812297105789,-1893.37841796875,304.1353454589844,0.7380039095878601,0.1708831489086151,0.1200458109378814,293.142333984375,297.1499938964844,293.1499938964844,0.3389687240123749,-6392.7958984375,304.1146850585937,0.9990000128746032,0.468819111585617,0.4059679508209228,293.1188049316406,297.1499938964844,293.1499938964844,0.0031875972636044,-1210.35498046875,295.3804016113281,0.4787723422050476,0.050000000745058,0.2332181632518768,291.0885009765625,291.1499938964844,263.1499938964844,261.6094665527344,280.67529296875,293.8135681152344,291.0870361328125,1.0,0.2687303423881531,0.8356735110282898,0.8356735110282898,1.0,1.0,-1.1908563375473022,0.510513424873352,0.680342972278595,0.2224586009979248,0.0,0.0,0.5684926509857178,54.356407165527344,52.0,-22.25730323791504,-12458.6787109375,205.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,307.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6015625,18000.0,0.0,0.0,0.2739325165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639926791191101,0.5639986991882324,-5.970317033643369e-06,0.0,0.0002780066861305,0.0,0.0,37.0388298034668,0.0,0.0,0.0,0.3917231261730194,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341136842966079,-2902.0791015625,304.143310546875,0.7815399169921875,0.2032685130834579,0.1838881522417068,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4787723422050476,0.050000000745058,0.0491651222109794,293.0260314941406,297.1499938964844,293.1499938964844,0.1076812297105789,-1893.37841796875,304.1353454589844,0.7380039095878601,0.1708831489086151,0.1200458109378814,293.142333984375,297.1499938964844,293.1499938964844,0.3389687240123749,-6392.7958984375,304.1146850585937,0.9990000128746032,0.468819111585617,0.4059679508209228,293.1188049316406,297.1499938964844,293.1499938964844,0.0031875972636044,-1210.35498046875,295.3804016113281,0.4787723422050476,0.050000000745058,0.2332181632518768,291.0885009765625,291.1499938964844,263.1499938964844,261.6094665527344,280.67529296875,293.8135681152344,291.0870361328125,1.0,0.2687303423881531,0.8356735110282898,0.8356735110282898,1.0,1.0,-1.1908563375473022,0.510513424873352,0.680342972278595,0.2224586009979248,0.0,0.0,0.5684926509857178,54.356407165527344,52.0,-22.25730323791504,-12458.6787109375,205.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,307.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6015625,18000.0,0.0,0.0,0.2739325165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639926791191101,0.5639986991882324,-5.970317033643369e-06,0.0,0.0002780066861305,0.0,0.0,37.0388298034668,0.0,0.0,0.0,0.3917231261730194,4.0,0.0,1.0
671700,293.0902709960937,297.1499938964844,293.1499938964844,0.1349702477455139,-2917.071044921875,304.1429748535156,0.782606840133667,0.2042556256055832,0.1847611367702484,293.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.4786399304866791,0.050000000745058,0.0491676665842533,293.0260925292969,297.1499938964844,293.1499938964844,0.1091404035687446,-1914.0489501953125,304.1353759765625,0.7402287125587463,0.1724421977996826,0.1213017776608467,293.154541015625,297.1499938964844,293.1499938964844,0.3398120999336242,-6403.0498046875,304.11968994140625,0.9990000128746032,0.4665157496929168,0.4062690436840057,293.1181640625,297.1499938964844,293.1499938964844,0.0031944036018103,-1213.162109375,295.3834228515625,0.4786399304866791,0.050000000745058,0.233230248093605,291.0823059082031,291.1499938964844,263.1499938964844,261.6091613769531,280.6587219238281,293.7870483398437,291.0817565917969,1.0,0.2688233554363251,0.8355377912521362,0.8355377912521362,1.0,1.0,-1.193797588348389,0.5117972493171692,0.6820003986358643,0.2232532948255539,0.0,0.0,0.5736454129219055,54.46503448486328,52.0,-16.130647659301758,-12525.6865234375,207.16802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,307.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17841.66015625,18000.0,0.0,0.0,0.2751772105693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733590126037598,0.5733650326728821,-6.03115813646582e-06,0.0,0.0002792699087876,0.0,0.0,38.1920280456543,0.0,0.0,0.0,0.3950909376144409,4.0,0.0,1.0
671760,293.09033203125,297.1499938964844,293.1499938964844,0.1356062144041061,-2927.989501953125,304.1430969238281,0.7855488657951355,0.2050013095140457,0.1855028867721557,293.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08380126953125,0.4798731803894043,0.050000000745058,0.0491435825824737,293.027587890625,297.1499938964844,293.1499938964844,0.1102011427283287,-1928.8656005859373,304.1361083984375,0.7436936497688293,0.1737189441919326,0.1222681775689125,293.16217041015625,297.1499938964844,293.1499938964844,0.3373277485370636,-6361.787109375,304.1297607421875,0.9990000128746032,0.4649560749530792,0.4034497737884521,293.1175842285156,297.1499938964844,293.1499938964844,0.0031990858260542,-1214.748291015625,295.3923034667969,0.4798731803894043,0.050000000745058,0.2331160008907318,291.0848693847656,291.1499938964844,263.1499938964844,261.6088562011719,280.6477966308594,293.7655944824219,291.086669921875,1.0,0.2677023112773895,0.8353723883628845,0.8353723883628845,1.0,1.0,-1.1923010349273682,0.5111019015312195,0.6811991333961487,0.2228999435901641,0.0,0.0,0.5777933597564697,53.83482360839844,40.0,1.8243359327316284,-12562.5126953125,205.38766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635498046875,307.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17842.478515625,18000.0,0.0,0.0,0.2765543758869171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825153589248657,0.5825214385986328,-6.095610842749011e-06,0.0,0.0002806675329338,0.0,0.0,39.3662223815918,0.0,0.0,0.0,0.3984203934669494,4.0,0.0,1.0
671820,293.09197998046875,297.1499938964844,293.1499938964844,0.1361587345600128,-2936.73095703125,304.1445007324219,0.795783281326294,0.2061804682016372,0.1865363121032714,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4853574633598327,0.050000000745058,0.0490366108715534,293.0316772460937,297.1499938964844,293.1499938964844,0.1116479113698005,-1948.5291748046875,304.1383361816406,0.7544216513633728,0.175993874669075,0.1238255649805069,293.1594543457031,297.1499938964844,293.1499938964844,0.3244358897209167,-6157.31884765625,304.1582336425781,0.9990000128746032,0.4651443064212799,0.3906736969947815,293.1161499023437,297.1499938964844,293.1499938964844,0.0032008930575102,-1213.8450927734375,295.4299621582031,0.4853574633598327,0.050000000745058,0.2326085716485977,291.11834716796875,291.1499938964844,263.1499938964844,261.60809326171875,280.6516418457031,293.75897216796875,291.1231689453125,1.0,0.2622793614864349,0.8350415229797363,0.8350415229797363,1.0,1.0,-1.1793429851531982,0.5052577257156372,0.674085259437561,0.2196802794933319,0.0,0.0,0.5800996422767639,50.94318008422852,43.0,42.88379287719727,-12519.4228515625,195.2953948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615905761719,307.609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.849609375,18000.0,0.0,0.0,0.2793449163436889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924889445304871,0.5924951434135437,-6.186533937579952e-06,0.0,0.0002834995684679,0.0,0.0,40.78078842163086,0.0,0.0,0.0,0.4022577404975891,4.0,0.0,1.0
671880,293.09197998046875,297.1499938964844,293.1499938964844,0.1361587345600128,-2936.73095703125,304.1445007324219,0.795783281326294,0.2061804682016372,0.1865363121032714,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4853574633598327,0.050000000745058,0.0490366108715534,293.0316772460937,297.1499938964844,293.1499938964844,0.1116479113698005,-1948.5291748046875,304.1383361816406,0.7544216513633728,0.175993874669075,0.1238255649805069,293.1594543457031,297.1499938964844,293.1499938964844,0.3244358897209167,-6157.31884765625,304.1582336425781,0.9990000128746032,0.4651443064212799,0.3906736969947815,293.1161499023437,297.1499938964844,293.1499938964844,0.0032008930575102,-1213.8450927734375,295.4299621582031,0.4853574633598327,0.050000000745058,0.2326085716485977,291.11834716796875,291.1499938964844,263.1499938964844,261.60809326171875,280.6516418457031,293.75897216796875,291.1231689453125,1.0,0.2622793614864349,0.8350415229797363,0.8350415229797363,1.0,1.0,-1.1793429851531982,0.5052577257156372,0.674085259437561,0.2196802794933319,0.0,0.0,0.5800996422767639,50.94318008422852,43.0,42.88379287719727,-12519.4228515625,195.2953948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615905761719,307.609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.849609375,18000.0,0.0,0.0,0.2793449163436889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924889445304871,0.5924951434135437,-6.186533937579952e-06,0.0,0.0002834995684679,0.0,0.0,40.78078842163086,0.0,0.0,0.0,0.4022577404975891,4.0,0.0,1.0
671940,293.0941467285156,297.1499938964844,293.1499938964844,0.1365190148353576,-2942.117431640625,304.14569091796875,0.8029943108558655,0.2072110772132873,0.187422290444374,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4889197647571563,0.050000000745058,0.0489686876535415,293.0352783203125,297.1499938964844,293.1499938964844,0.1130000352859497,-1966.830322265625,304.1399230957031,0.7628248929977417,0.1782562881708145,0.1253488808870315,293.1390380859375,297.1499938964844,293.1499938964844,0.3151796162128448,-6013.29345703125,304.1703796386719,0.9990000128746032,0.469033420085907,0.3823374509811401,293.1139221191406,297.1499938964844,293.1499938964844,0.0032039615325629,-1213.2318115234375,295.4746398925781,0.4889197647571563,0.050000000745058,0.2322863787412643,291.1584167480469,291.1499938964844,263.1499938964844,261.607177734375,280.670654296875,293.78436279296875,291.1607666015625,1.0,0.259361207485199,0.8347105979919434,0.8347105979919434,1.0,1.0,-1.1717544794082642,0.501853346824646,0.6699011921882629,0.2177183926105499,0.0,0.0,0.5760092735290527,49.11487579345703,46.0,43.68099212646485,-12431.96484375,189.20831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63720703125,307.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.2816165089607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884252786636353,0.5884314179420471,-6.182753622852033e-06,0.0,0.000285804941086,0.0,0.0,40.37833786010742,0.0,0.0,0.0,0.4010591506958008,4.0,0.0,1.0
672000,293.0941467285156,297.1499938964844,293.1499938964844,0.1365190148353576,-2942.117431640625,304.14569091796875,0.8029943108558655,0.2072110772132873,0.187422290444374,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4889197647571563,0.050000000745058,0.0489686876535415,293.0352783203125,297.1499938964844,293.1499938964844,0.1130000352859497,-1966.830322265625,304.1399230957031,0.7628248929977417,0.1782562881708145,0.1253488808870315,293.1390380859375,297.1499938964844,293.1499938964844,0.3151796162128448,-6013.29345703125,304.1703796386719,0.9990000128746032,0.469033420085907,0.3823374509811401,293.1139221191406,297.1499938964844,293.1499938964844,0.0032039615325629,-1213.2318115234375,295.4746398925781,0.4889197647571563,0.050000000745058,0.2322863787412643,291.1584167480469,291.1499938964844,263.1499938964844,261.607177734375,280.670654296875,293.78436279296875,291.1607666015625,1.0,0.259361207485199,0.8347105979919434,0.8347105979919434,1.0,1.0,-1.1717544794082642,0.501853346824646,0.6699011921882629,0.2177183926105499,0.0,0.0,0.5760092735290527,49.11487579345703,46.0,43.68099212646485,-12431.96484375,189.20831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63720703125,307.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9921875,18000.0,0.0,0.0,0.2816165089607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884252786636353,0.5884314179420471,-6.182753622852033e-06,0.0,0.000285804941086,0.0,0.0,40.37833786010742,0.0,0.0,0.0,0.4010591506958008,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370676904916763,-2951.326171875,304.1462097167969,0.806678056716919,0.208015888929367,0.1881533861160278,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904804825782776,0.050000000745058,0.0489396415650844,293.0392150878906,297.1499938964844,293.1499938964844,0.114622913300991,-1989.30419921875,304.1405639648437,0.7683422565460205,0.180373802781105,0.1268773227930069,293.118408203125,297.1499938964844,293.1499938964844,0.3110701739788055,-5951.40673828125,304.1701965332031,0.9990000128746032,0.4734968841075897,0.3787176012992859,293.1107177734375,297.1499938964844,293.1499938964844,0.0032158864196389,-1217.2025146484375,295.5036926269531,0.4904804825782776,0.050000000745058,0.2321485877037048,291.169921875,291.1499938964844,263.1499938964844,261.6060791015625,280.6715087890625,293.7842102050781,291.1700744628906,1.0,0.2582498788833618,0.8346154689788818,0.8346154689788818,1.0,1.0,-1.1699196100234983,0.5010243654251099,0.6688953042030334,0.2172557860612869,0.0,0.0,0.5723371505737305,48.35351943969727,49.0,17.971715927124023,-12385.6015625,187.1115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.80078125,18000.0,0.0,0.0,0.2831969261169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810064077377319,0.5810125470161438,-6.1343230299826246e-06,0.0,0.0002874088822863,0.0,0.0,39.43107223510742,0.0,0.0,0.0,0.3984238505363464,4.0,0.0,1.0
