time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370676904916763,-2951.326171875,304.1462097167969,0.806678056716919,0.208015888929367,0.1881533861160278,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904804825782776,0.050000000745058,0.0489396415650844,293.0392150878906,297.1499938964844,293.1499938964844,0.114622913300991,-1989.30419921875,304.1405639648437,0.7683422565460205,0.180373802781105,0.1268773227930069,293.118408203125,297.1499938964844,293.1499938964844,0.3110701739788055,-5951.40673828125,304.1701965332031,0.9990000128746032,0.4734968841075897,0.3787176012992859,293.1107177734375,297.1499938964844,293.1499938964844,0.0032158864196389,-1217.2025146484375,295.5036926269531,0.4904804825782776,0.050000000745058,0.2321485877037048,291.169921875,291.1499938964844,263.1499938964844,261.6060791015625,280.6715087890625,293.7842102050781,291.1700744628906,1.0,0.2582498788833618,0.8346154689788818,0.8346154689788818,1.0,1.0,-1.1699196100234983,0.5010243654251099,0.6688953042030334,0.2172557860612869,0.0,0.0,0.5723371505737305,48.35351943969727,49.0,17.971715927124023,-12385.6015625,187.1115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,307.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.80078125,18000.0,0.0,0.0,0.2831969261169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810064077377319,0.5810125470161438,-6.1343230299826246e-06,0.0,0.0002874088822863,0.0,0.0,39.43107223510742,0.0,0.0,0.0,0.3984238505363464,4.0,0.0,1.0
672180,293.0989074707031,297.1499938964844,293.1499938964844,0.1378841400146484,-2965.470703125,304.1461181640625,0.8080192804336548,0.2090028822422027,0.1890148371458053,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4905416071414947,0.050000000745058,0.0489385016262531,293.0443420410156,297.1499938964844,293.1499938964844,0.1160448864102363,-2009.0628662109373,304.1413269042969,0.7709208130836487,0.1821374595165252,0.128101646900177,293.1038513183594,297.1499938964844,293.1499938964844,0.3106554448604584,-5947.666015625,304.1640625,0.9990000128746032,0.4772683084011078,0.3785763084888458,293.1072082519531,297.1499938964844,293.1499938964844,0.0032334541901946,-1223.8807373046875,295.5252990722656,0.4905416071414947,0.050000000745058,0.2321431785821914,291.1673583984375,291.1499938964844,263.1499938964844,261.6048889160156,280.666259765625,293.7763366699219,291.166748046875,1.0,0.2585958838462829,0.8345203399658203,0.8345203399658203,1.0,1.0,-1.1722441911697388,0.5020506978034973,0.6701934933662415,0.2178426682949066,0.0,0.0,0.5701156258583069,48.35758209228516,52.0,0.0500715784728527,-12391.556640625,187.8538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75067138671875,307.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.2842152416706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757673978805542,0.5757735371589661,-6.093571755627636e-06,0.0,0.000288442330202,0.0,0.0,38.73607635498047,0.0,0.0,0.0,0.3964677155017853,4.0,0.0,1.0
672240,293.0989074707031,297.1499938964844,293.1499938964844,0.1378841400146484,-2965.470703125,304.1461181640625,0.8080192804336548,0.2090028822422027,0.1890148371458053,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4905416071414947,0.050000000745058,0.0489385016262531,293.0443420410156,297.1499938964844,293.1499938964844,0.1160448864102363,-2009.0628662109373,304.1413269042969,0.7709208130836487,0.1821374595165252,0.128101646900177,293.1038513183594,297.1499938964844,293.1499938964844,0.3106554448604584,-5947.666015625,304.1640625,0.9990000128746032,0.4772683084011078,0.3785763084888458,293.1072082519531,297.1499938964844,293.1499938964844,0.0032334541901946,-1223.8807373046875,295.5252990722656,0.4905416071414947,0.050000000745058,0.2321431785821914,291.1673583984375,291.1499938964844,263.1499938964844,261.6048889160156,280.666259765625,293.7763366699219,291.166748046875,1.0,0.2585958838462829,0.8345203399658203,0.8345203399658203,1.0,1.0,-1.1722441911697388,0.5020506978034973,0.6701934933662415,0.2178426682949066,0.0,0.0,0.5701156258583069,48.35758209228516,52.0,0.0500715784728527,-12391.556640625,187.8538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75067138671875,307.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.33203125,18000.0,0.0,0.0,0.2842152416706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757673978805542,0.5757735371589661,-6.093571755627636e-06,0.0,0.000288442330202,0.0,0.0,38.73607635498047,0.0,0.0,0.0,0.3964677155017853,4.0,0.0,1.0
672300,293.0999755859375,297.1499938964844,293.1499938964844,0.1383090019226074,-2972.861572265625,304.14605712890625,0.8079246878623962,0.2094411104917526,0.1894307881593704,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4901236593723297,0.050000000745058,0.0489462129771709,293.0456237792969,297.1499938964844,293.1499938964844,0.1168843209743499,-2020.7774658203125,304.1413879394531,0.7716918587684631,0.1832214593887329,0.1288102716207504,293.0995483398437,297.1499938964844,293.1499938964844,0.3115371167659759,-5962.68798828125,304.159912109375,0.9990000128746032,0.4786975383758545,0.3795423209667206,293.1054992675781,297.1499938964844,293.1499938964844,0.0032433469314128,-1227.74169921875,295.5347900390625,0.4901236593723297,0.050000000745058,0.2321797609329223,291.16363525390625,291.1499938964844,263.1499938964844,261.6042175292969,280.66290283203125,293.77227783203125,291.1627502441406,1.0,0.2592229843139648,0.8344727754592896,0.8344727754592896,1.0,1.0,-1.174805998802185,0.5031881332397461,0.671617865562439,0.2184897661209106,0.0,0.0,0.5695739388465881,48.58917999267578,52.0,-5.970694065093994,-12410.6650390625,189.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901916503906,307.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.767578125,18000.0,0.0,0.0,0.2845778167247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741400122642517,0.5741460919380188,-6.079592822061386e-06,0.0,0.0002888103190343,0.0,0.0,38.51480865478516,0.0,0.0,0.0,0.3958462178707123,4.0,0.0,1.0
672360,293.10107421875,297.1499938964844,293.1499938964844,0.1387304812669754,-2980.20703125,304.14599609375,0.8073870539665222,0.2098553478717804,0.1898245364427566,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.489457368850708,0.050000000745058,0.0489585883915424,293.0462646484375,297.1499938964844,293.1499938964844,0.1178489923477172,-2034.25439453125,304.1412048339844,0.772266149520874,0.1844179928302765,0.129620149731636,293.0973205566406,297.1499938964844,293.1499938964844,0.3130387961864471,-5987.22314453125,304.1553649902344,0.9990000128746032,0.4797750413417816,0.3810869753360748,293.1038818359375,297.1499938964844,293.1499938964844,0.0032537921797484,-1231.8677978515625,295.5434875488281,0.489457368850708,0.050000000745058,0.2322384566068649,291.1586303710937,291.1499938964844,263.1499938964844,261.603515625,280.6566162109375,293.7640075683594,291.1574401855469,1.0,0.2601087391376495,0.8343798518180847,0.8343798518180847,1.0,1.0,-1.1781895160675049,0.5046891570091248,0.6735002994537354,0.2193417996168136,0.0,0.0,0.569495439529419,48.95063018798828,55.0,-10.995162010192873,-12440.720703125,190.9299774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,307.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.2848810255527496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57330721616745,0.573313295841217,-6.070729796192609e-06,0.0,0.0002891180338338,0.0,0.0,38.39298248291016,0.0,0.0,0.0,0.395511120557785,4.0,0.0,1.0
672420,293.10333251953125,297.1499938964844,293.1499938964844,0.1396101415157318,-2995.617919921875,304.1458740234375,0.8051140308380127,0.2106364667415619,0.1905741244554519,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4874436855316162,0.050000000745058,0.0489965267479419,293.0487670898437,297.1499938964844,293.1499938964844,0.1198003068566322,-2061.49853515625,304.1408996582031,0.7722273468971252,0.1865419447422027,0.1311977952718734,293.0990600585937,297.1499938964844,293.1499938964844,0.317850649356842,-6063.8525390625,304.14556884765625,0.9990000128746032,0.4807746708393097,0.385782778263092,293.1010437011719,297.1499938964844,293.1499938964844,0.0032759944442659,-1240.8736572265625,295.5569763183594,0.4874436855316162,0.050000000745058,0.2324184328317642,291.1429138183594,291.1499938964844,263.1499938964844,261.6020202636719,280.6291809082031,293.7225952148437,291.1410827636719,1.0,0.262552797794342,0.8341939449310303,0.8341939449310303,1.0,1.0,-1.1868799924850464,0.5085511207580566,0.678328812122345,0.2215358614921569,0.0,0.0,0.5714195966720581,50.03549957275391,58.0,-20.828533172607425,-12534.806640625,195.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,307.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.63671875,18000.0,0.0,0.0,0.2854452431201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574960470199585,0.574966549873352,-6.073528311389964e-06,0.0,0.000289690651698,0.0,0.0,38.55793380737305,0.0,0.0,0.0,0.3960336446762085,4.0,0.0,1.0
672480,293.10333251953125,297.1499938964844,293.1499938964844,0.1396101415157318,-2995.617919921875,304.1458740234375,0.8051140308380127,0.2106364667415619,0.1905741244554519,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4874436855316162,0.050000000745058,0.0489965267479419,293.0487670898437,297.1499938964844,293.1499938964844,0.1198003068566322,-2061.49853515625,304.1408996582031,0.7722273468971252,0.1865419447422027,0.1311977952718734,293.0990600585937,297.1499938964844,293.1499938964844,0.317850649356842,-6063.8525390625,304.14556884765625,0.9990000128746032,0.4807746708393097,0.385782778263092,293.1010437011719,297.1499938964844,293.1499938964844,0.0032759944442659,-1240.8736572265625,295.5569763183594,0.4874436855316162,0.050000000745058,0.2324184328317642,291.1429138183594,291.1499938964844,263.1499938964844,261.6020202636719,280.6291809082031,293.7225952148437,291.1410827636719,1.0,0.262552797794342,0.8341939449310303,0.8341939449310303,1.0,1.0,-1.1868799924850464,0.5085511207580566,0.678328812122345,0.2215358614921569,0.0,0.0,0.5714195966720581,50.03549957275391,58.0,-20.828533172607425,-12534.806640625,195.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,307.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.63671875,18000.0,0.0,0.0,0.2854452431201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574960470199585,0.574966549873352,-6.073528311389964e-06,0.0,0.000289690651698,0.0,0.0,38.55793380737305,0.0,0.0,0.0,0.3960336446762085,4.0,0.0,1.0
672540,293.10552978515625,297.1499938964844,293.1499938964844,0.1404841840267181,-3010.928955078125,304.1457824707031,0.8015698194503784,0.2113724052906036,0.1912936717271804,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4846794307231903,0.050000000745058,0.0490496568381786,293.05242919921875,297.1499938964844,293.1499938964844,0.1215341687202453,-2085.619873046875,304.1410522460937,0.7705708742141724,0.1883646845817566,0.1325540542602539,293.10858154296875,297.1499938964844,293.1499938964844,0.3245995640754699,-6169.33837890625,304.13580322265625,0.9990000128746032,0.4801520705223083,0.3922633230686188,293.0989074707031,297.1499938964844,293.1499938964844,0.0032992013730108,-1250.327880859375,295.5683898925781,0.4846794307231903,0.050000000745058,0.2326704561710357,291.1253662109375,291.1499938964844,263.1499938964844,261.60040283203125,280.59576416015625,293.6724548339844,291.1236572265625,1.0,0.2657223343849182,0.8340080380439758,0.8340080380439758,1.0,1.0,-1.1975159645080566,0.5132876634597778,0.684228241443634,0.224226102232933,0.0,0.0,0.5758952498435974,51.534061431884766,61.0,-23.345468521118164,-12666.1767578125,202.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,307.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.263671875,18000.0,0.0,0.0,0.2861873805522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817323923110962,0.5817385315895081,-6.111285529186716e-06,0.0,0.0002904438297264,0.0,0.0,39.37670135498047,0.0,0.0,0.0,0.3984121084213257,4.0,0.0,1.0
672600,293.10552978515625,297.1499938964844,293.1499938964844,0.1404841840267181,-3010.928955078125,304.1457824707031,0.8015698194503784,0.2113724052906036,0.1912936717271804,293.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4846794307231903,0.050000000745058,0.0490496568381786,293.05242919921875,297.1499938964844,293.1499938964844,0.1215341687202453,-2085.619873046875,304.1410522460937,0.7705708742141724,0.1883646845817566,0.1325540542602539,293.10858154296875,297.1499938964844,293.1499938964844,0.3245995640754699,-6169.33837890625,304.13580322265625,0.9990000128746032,0.4801520705223083,0.3922633230686188,293.0989074707031,297.1499938964844,293.1499938964844,0.0032992013730108,-1250.327880859375,295.5683898925781,0.4846794307231903,0.050000000745058,0.2326704561710357,291.1253662109375,291.1499938964844,263.1499938964844,261.60040283203125,280.59576416015625,293.6724548339844,291.1236572265625,1.0,0.2657223343849182,0.8340080380439758,0.8340080380439758,1.0,1.0,-1.1975159645080566,0.5132876634597778,0.684228241443634,0.224226102232933,0.0,0.0,0.5758952498435974,51.534061431884766,61.0,-23.345468521118164,-12666.1767578125,202.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912109375,307.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.263671875,18000.0,0.0,0.0,0.2861873805522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817323923110962,0.5817385315895081,-6.111285529186716e-06,0.0,0.0002904438297264,0.0,0.0,39.37670135498047,0.0,0.0,0.0,0.3984121084213257,4.0,0.0,1.0
672660,293.1076354980469,297.1499938964844,293.1499938964844,0.1413208395242691,-3025.538818359375,304.14581298828125,0.7971377968788147,0.2120722830295562,0.1919908225536346,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4813192486763,0.050000000745058,0.0491151735186576,293.0565490722656,297.1499938964844,293.1499938964844,0.1231058463454246,-2107.395263671875,304.14141845703125,0.7678220272064209,0.1900015771389007,0.1337732821702957,293.1250305175781,297.1499938964844,293.1499938964844,0.3328177630901336,-6296.0068359375,304.1268920898437,0.9990000128746032,0.477876752614975,0.4001098275184631,293.0973815917969,297.1499938964844,293.1499938964844,0.0033223535865545,-1259.6895751953125,295.5798645019531,0.4813192486763,0.050000000745058,0.2329812347888946,291.10943603515625,291.1499938964844,263.1499938964844,261.5986633300781,280.56158447265625,293.6219177246094,291.1080017089844,1.0,0.2694564759731293,0.833728551864624,0.833728551864624,1.0,1.0,-1.2096856832504272,0.5187111496925354,0.6909745335578918,0.2273013889789581,0.0,0.0,0.582388699054718,53.370094299316406,64.0,-22.00027847290039,-12820.8681640625,210.29415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89453125,307.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.33203125,18000.0,0.0,0.0,0.2873377203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927579402923584,0.5927640795707703,-6.1813416323275305e-06,0.0,0.0002916112716775,0.0,0.0,40.77826690673828,0.0,0.0,0.0,0.402402400970459,4.0,0.0,1.0
672720,293.1076354980469,297.1499938964844,293.1499938964844,0.1413208395242691,-3025.538818359375,304.14581298828125,0.7971377968788147,0.2120722830295562,0.1919908225536346,293.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4813192486763,0.050000000745058,0.0491151735186576,293.0565490722656,297.1499938964844,293.1499938964844,0.1231058463454246,-2107.395263671875,304.14141845703125,0.7678220272064209,0.1900015771389007,0.1337732821702957,293.1250305175781,297.1499938964844,293.1499938964844,0.3328177630901336,-6296.0068359375,304.1268920898437,0.9990000128746032,0.477876752614975,0.4001098275184631,293.0973815917969,297.1499938964844,293.1499938964844,0.0033223535865545,-1259.6895751953125,295.5798645019531,0.4813192486763,0.050000000745058,0.2329812347888946,291.10943603515625,291.1499938964844,263.1499938964844,261.5986633300781,280.56158447265625,293.6219177246094,291.1080017089844,1.0,0.2694564759731293,0.833728551864624,0.833728551864624,1.0,1.0,-1.2096856832504272,0.5187111496925354,0.6909745335578918,0.2273013889789581,0.0,0.0,0.582388699054718,53.370094299316406,64.0,-22.00027847290039,-12820.8681640625,210.29415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89453125,307.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.33203125,18000.0,0.0,0.0,0.2873377203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927579402923584,0.5927640795707703,-6.1813416323275305e-06,0.0,0.0002916112716775,0.0,0.0,40.77826690673828,0.0,0.0,0.0,0.402402400970459,4.0,0.0,1.0
672780,293.109619140625,297.1499938964844,293.1499938964844,0.1421142816543579,-3039.3408203125,304.1458740234375,0.7921143174171448,0.2127422392368316,0.1926694214344024,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4774367809295654,0.050000000745058,0.0491908676922321,293.060791015625,297.1499938964844,293.1499938964844,0.124556079506874,-2127.409423828125,304.141845703125,0.7643612623214722,0.1915101408958435,0.1349018067121505,293.1474914550781,297.1499938964844,293.1499938964844,0.3421690165996551,-6438.40234375,304.1190490722656,0.9990000128746032,0.4739638864994049,0.4089875817298889,293.0963439941406,297.1499938964844,293.1499938964844,0.0033455069642513,-1268.94482421875,295.5922241210937,0.4774367809295654,0.050000000745058,0.2333403080701828,291.09588623046875,291.1499938964844,263.1499938964844,261.5968017578125,280.5295715332031,293.5764465332031,291.0947265625,1.0,0.2736230492591858,0.8334490060806274,0.8334490060806274,1.0,1.0,-1.2230324745178225,0.5246721506118774,0.6983603239059448,0.2306779474020004,0.0,0.0,0.5905446410179138,55.48305892944336,52.0,-18.95357131958008,-12990.3896484375,219.2653961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.73046875,18000.0,0.0,0.0,0.2890592813491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074585914611816,0.6074649095535278,-6.280886282183928e-06,0.0,0.0002933584328275,0.0,0.0,42.72706604003906,0.0,0.0,0.0,0.4078281223773956,4.0,0.0,1.0
672840,293.109619140625,297.1499938964844,293.1499938964844,0.1421142816543579,-3039.3408203125,304.1458740234375,0.7921143174171448,0.2127422392368316,0.1926694214344024,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4774367809295654,0.050000000745058,0.0491908676922321,293.060791015625,297.1499938964844,293.1499938964844,0.124556079506874,-2127.409423828125,304.141845703125,0.7643612623214722,0.1915101408958435,0.1349018067121505,293.1474914550781,297.1499938964844,293.1499938964844,0.3421690165996551,-6438.40234375,304.1190490722656,0.9990000128746032,0.4739638864994049,0.4089875817298889,293.0963439941406,297.1499938964844,293.1499938964844,0.0033455069642513,-1268.94482421875,295.5922241210937,0.4774367809295654,0.050000000745058,0.2333403080701828,291.09588623046875,291.1499938964844,263.1499938964844,261.5968017578125,280.5295715332031,293.5764465332031,291.0947265625,1.0,0.2736230492591858,0.8334490060806274,0.8334490060806274,1.0,1.0,-1.2230324745178225,0.5246721506118774,0.6983603239059448,0.2306779474020004,0.0,0.0,0.5905446410179138,55.48305892944336,52.0,-18.95357131958008,-12990.3896484375,219.2653961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.73046875,18000.0,0.0,0.0,0.2890592813491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074585914611816,0.6074649095535278,-6.280886282183928e-06,0.0,0.0002933584328275,0.0,0.0,42.72706604003906,0.0,0.0,0.0,0.4078281223773956,4.0,0.0,1.0
672900,293.1105041503906,297.1499938964844,293.1499938964844,0.1424369513988495,-3044.886474609375,304.14605712890625,0.7924304604530334,0.2130841314792633,0.1929712444543838,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.4773633778095245,0.050000000745058,0.0491922684013843,293.0627746582031,297.1499938964844,293.1499938964844,0.1251911371946334,-2136.106689453125,304.1421813964844,0.7652279734611511,0.1922461688518524,0.1354167312383651,293.15850830078125,297.1499938964844,293.1499938964844,0.3427675366401672,-6445.1025390625,304.12371826171875,0.9990000128746032,0.4718257784843445,0.4091523289680481,293.0958557128906,297.1499938964844,293.1499938964844,0.0033549121581017,-1272.5977783203125,295.6002502441406,0.4773633778095245,0.050000000745058,0.233346939086914,291.0919494628906,291.1499938964844,263.1499938964844,261.5958251953125,280.5195617675781,293.55908203125,291.0923156738281,1.0,0.2734604775905609,0.8333092331886292,0.8333092331886292,1.0,1.0,-1.2242270708084106,0.5251749157905579,0.6990521550178528,0.2310357391834259,0.0,0.0,0.5948442816734314,55.53813171386719,52.0,-9.086430549621582,-13043.859375,219.7962188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942199707031,307.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17851.7421875,18000.0,0.0,0.0,0.2901405394077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158937215805054,0.6159000396728516,-6.340611435007304e-06,0.0,0.000294455763651,0.0,0.0,43.88468170166016,0.0,0.0,0.0,0.4109773933887481,4.0,0.0,1.0
672960,293.1112365722656,297.1499938964844,293.1499938964844,0.1425964087247848,-3047.389892578125,304.146484375,0.7948741912841797,0.2134373188018798,0.1932582557201385,293.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4787127077579498,0.050000000745058,0.0491660386323928,293.0646057128906,297.1499938964844,293.1499938964844,0.1256741732358932,-2142.536376953125,304.1427307128906,0.76808100938797,0.1929910331964492,0.1359134912490844,293.1647644042969,297.1499938964844,293.1499938964844,0.3398649990558624,-6397.607421875,304.1338195800781,0.9990000128746032,0.470486581325531,0.4061018526554107,293.09539794921875,297.1499938964844,293.1499938964844,0.0033613974228501,-1274.580078125,295.6160888671875,0.4787127077579498,0.050000000745058,0.2332225292921066,291.099853515625,291.1499938964844,263.1499938964844,261.5948181152344,280.5153503417969,293.54833984375,291.1026306152344,1.0,0.2721052169799804,0.8331429958343506,0.8331429958343506,1.0,1.0,-1.2213283777236938,0.52385014295578,0.697478175163269,0.2303152531385421,0.0,0.0,0.5974597334861755,54.832157135009766,40.0,12.158625602722168,-13064.2158203125,217.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547607421875,307.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.974609375,18000.0,0.0,0.0,0.2912874221801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232839226722717,0.6232903003692627,-6.399666290235473e-06,0.0,0.0002956196840386,0.0,0.0,44.95225524902344,0.0,0.0,0.0,0.4137639999389648,4.0,0.0,1.0
673020,293.11248779296875,297.1499938964844,293.1499938964844,0.1426233649253845,-3047.014892578125,304.1476135253906,0.8048195838928223,0.2141691446304321,0.1937998235225677,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4844790697097778,0.050000000745058,0.0490534491837024,293.067626953125,297.1499938964844,293.1499938964844,0.126395583152771,-2151.762451171875,304.1439514160156,0.7787115573883057,0.1945446580648422,0.136897400021553,293.1592712402344,297.1499938964844,293.1499938964844,0.3262027502059936,-6181.93603515625,304.1622009277344,0.9990000128746032,0.4711763858795166,0.3927326500415802,293.0941162109375,297.1499938964844,293.1499938964844,0.0033666719682514,-1274.6787109375,295.6636047363281,0.4844790697097778,0.050000000745058,0.2326884567737579,291.1380615234375,291.1499938964844,263.1499938964844,261.5927429199219,280.52081298828125,293.5433959960937,291.1427001953125,1.0,0.2662845253944397,0.832810640335083,0.832810640335083,1.0,1.0,-1.2063405513763428,0.5170869827270508,0.689253568649292,0.2265304177999496,0.0,0.0,0.5966914892196655,51.76302719116211,43.0,47.24878692626953,-12988.02734375,205.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,307.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.529296875,18000.0,0.0,0.0,0.2934132814407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276965737342834,0.627703070640564,-6.458190000557806e-06,0.0,0.0002977771800942,0.0,0.0,45.72936248779297,0.0,0.0,0.0,0.4156458675861358,4.0,0.0,1.0
673080,293.11248779296875,297.1499938964844,293.1499938964844,0.1426233649253845,-3047.014892578125,304.1476135253906,0.8048195838928223,0.2141691446304321,0.1937998235225677,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4844790697097778,0.050000000745058,0.0490534491837024,293.067626953125,297.1499938964844,293.1499938964844,0.126395583152771,-2151.762451171875,304.1439514160156,0.7787115573883057,0.1945446580648422,0.136897400021553,293.1592712402344,297.1499938964844,293.1499938964844,0.3262027502059936,-6181.93603515625,304.1622009277344,0.9990000128746032,0.4711763858795166,0.3927326500415802,293.0941162109375,297.1499938964844,293.1499938964844,0.0033666719682514,-1274.6787109375,295.6636047363281,0.4844790697097778,0.050000000745058,0.2326884567737579,291.1380615234375,291.1499938964844,263.1499938964844,261.5927429199219,280.52081298828125,293.5433959960937,291.1427001953125,1.0,0.2662845253944397,0.832810640335083,0.832810640335083,1.0,1.0,-1.2063405513763428,0.5170869827270508,0.689253568649292,0.2265304177999496,0.0,0.0,0.5966914892196655,51.76302719116211,43.0,47.24878692626953,-12988.02734375,205.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,307.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.529296875,18000.0,0.0,0.0,0.2934132814407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276965737342834,0.627703070640564,-6.458190000557806e-06,0.0,0.0002977771800942,0.0,0.0,45.72936248779297,0.0,0.0,0.0,0.4156458675861358,4.0,0.0,1.0
673140,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117833137512207,0.0,0.1943812072277069,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.4882610142230987,0.0,0.048980925232172,293.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868889570236206,0.0,0.1379634737968444,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838718235492706,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7132568359375,0.4882610142230987,0.0,0.2323444187641143,291.1752319335937,294.1499938964844,263.1499938964844,261.5905456542969,280.5307312011719,293.5519714355469,291.1771850585937,0.0,0.0,0.8324782848358154,0.8324782848358154,1.0,1.0,-1.1971757411956787,0.5129771828651428,0.6841985583305359,0.2241242378950119,0.0,0.0,0.0,49.79189682006836,60.0,41.4378776550293,-12883.583984375,198.7837371826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416381835937,307.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187617182731628,0.6187681555747986,-6.4150444814004e-06,0.0,0.0,0.0,0.0,44.58610916137695,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117833137512207,0.0,0.1943812072277069,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.4882610142230987,0.0,0.048980925232172,293.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.7868889570236206,0.0,0.1379634737968444,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1738586425781,0.9990000128746032,0.0,0.3838718235492706,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7132568359375,0.4882610142230987,0.0,0.2323444187641143,291.1752319335937,294.1499938964844,263.1499938964844,261.5905456542969,280.5307312011719,293.5519714355469,291.1771850585937,0.0,0.0,0.8324782848358154,0.8324782848358154,1.0,1.0,-1.1971757411956787,0.5129771828651428,0.6841985583305359,0.2241242378950119,0.0,0.0,0.0,49.79189682006836,60.0,41.4378776550293,-12883.583984375,198.7837371826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416381835937,307.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187617182731628,0.6187681555747986,-6.4150444814004e-06,0.0,0.0,0.0,0.0,44.58610916137695,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7573547363281,0.0,0.0,0.0007961555966176,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0002689115062821,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.95855712890625,0.0,0.0,0.0005710975383408,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,0.0006738087977282,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480041503906,0.0,0.0,0.0012756003998219,291.19244384765625,294.1499938964844,263.1513671875,261.58953857421875,279.1053771972656,289.6602783203125,291.1730041503906,0.0,0.0,0.4994869530200958,0.4994869530200958,1.0,1.0,-0.0086706858128309,0.0063229384832084,0.0023477470967918,-0.0121638746932148,0.0,0.0,0.0,-0.0462958142161369,60.0,-70.50474548339844,-0.0,-1.2624083183254695e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.003465787823695e-17,-1.0037208076065449e-17,2.5502361986954146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7573547363281,0.0,0.0,0.0007961555966176,293.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0002689115062821,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.95855712890625,0.0,0.0,0.0005710975383408,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873229980469,0.0,0.0,0.0006738087977282,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480041503906,0.0,0.0,0.0012756003998219,291.19244384765625,294.1499938964844,263.1513671875,261.58953857421875,279.1053771972656,289.6602783203125,291.1730041503906,0.0,0.0,0.4994869530200958,0.4994869530200958,1.0,1.0,-0.0086706858128309,0.0063229384832084,0.0023477470967918,-0.0121638746932148,0.0,0.0,0.0,-0.0462958142161369,60.0,-70.50474548339844,-0.0,-1.2624083183254695e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.003465787823695e-17,-1.0037208076065449e-17,2.5502361986954146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.70867919921875,0.0,0.0,0.0001143655608757,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001039415437844,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,8.75575133250095e-05,292.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001464508823119,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52642822265625,0.0,0.0,0.0004930539289489,291.1927795410156,294.1499938964844,263.1530456542969,261.5899353027344,278.78399658203125,286.7765808105469,291.1683959960937,0.0,0.0,0.3329913020133972,0.3329913020133972,1.0,1.0,-0.0011345301754772,0.0017207958735525,-0.0005862657562829,-0.0132279032841324,0.0,0.0,0.0,-0.0079242084175348,60.0,-55.01837921142578,-0.0,-8.77578543168056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9282386256590888e-20,-2.121511152927951e-20,1.932724464895055e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6921691894531,0.0,0.0,9.43601262406446e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.90828630165197e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.891357421875,0.0,0.0,7.336737326113507e-05,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,9.981082257581876e-05,292.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51177978515625,0.0,0.0,0.000470006460091,291.1929626464844,294.1499938964844,263.1553955078125,261.5909118652344,278.6395874023437,284.0174255371094,291.16668701171875,0.0,0.0,0.1664956510066986,0.1664956510066986,1.0,1.0,-0.0010040369816124,0.0004730886139441,0.0005309483385644,-0.01447010692209,0.0,0.0,0.0,-0.0076690660789608,60.0,-32.81693649291992,-0.0,-6.873016644703966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0991363068310986e-21,-7.673032375205588e-21,2.573895866426097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766357421875,0.0,0.0,9.402702562510969e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.900639270199464e-05,292.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,7.31314648874104e-05,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126770019531,0.0,0.0,9.902722376864403e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,0.0004696437099482,291.1930847167969,294.1499938964844,263.1583251953125,261.5924377441406,278.50152587890625,281.57196044921875,291.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016857413575,2.237574214802862e-08,0.0010016633896157,-0.0149699132889509,0.0,0.0,0.0,-0.0078241992741823,60.0,-24.1293888092041,-0.0,-6.843602307071708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9347018483435065e-21,7.533885086537683e-21,-2.599183238194176e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612243652344,0.0,0.0,9.402792784385384e-05,293.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.9014796433039e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8579406738281,0.0,0.0,7.313278911169618e-05,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,9.90164262475446e-05,292.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48309326171875,0.0,0.0,0.0004696835530921,291.1932373046875,294.1499938964844,263.1618957519531,261.59454345703125,278.3647766113281,279.4089660644531,291.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919968985,6.088634041390151e-09,0.0010019139153882,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-20.968685150146484,-0.0,-6.84424676933304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933497832031974e-21,7.535083044397463e-21,-2.601585010417099e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,9.405095624970272e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.903922909870744e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249206542969,0.0,0.0,7.315072434721515e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,9.904040780384094e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,0.0004697994736488,291.1935119628906,294.1499938964844,263.1707458496094,261.60028076171875,278.0950012207031,275.80487060546875,291.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.409427642822266,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933468751463564e-21,7.535109701585174e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6306457519531,0.0,0.0,9.405095624970272e-05,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.903922909870744e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249206542969,0.0,0.0,7.315072434721515e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,9.904040780384094e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,0.0004697994736488,291.1935119628906,294.1499938964844,263.1707458496094,261.60028076171875,278.0950012207031,275.80487060546875,291.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.409427642822266,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933468751463564e-21,7.535109701585174e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004638671875,0.0,0.0,9.40780300879851e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.906775085255504e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7923278808594,0.0,0.0,7.317177369259298e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,9.906890772981568e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.0004699347773566,291.1937561035156,294.1499938964844,263.18182373046875,261.6080322265625,277.83013916015625,272.9883728027344,291.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19986724853516,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933467943669997e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004638671875,0.0,0.0,9.40780300879851e-05,293.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.906775085255504e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7923278808594,0.0,0.0,7.317177369259298e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,9.906890772981568e-05,292.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.0004699347773566,291.1937561035156,294.1499938964844,263.18182373046875,261.6080322265625,277.83013916015625,272.9883728027344,291.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19986724853516,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933467943669997e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706481933594,0.0,0.0,9.410869097337128e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.91000488284044e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601013183594,0.0,0.0,7.319562428165227e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,9.910119115374982e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,0.0004700879799202,291.1940002441406,294.1499938964844,263.1949462890625,261.6176147460937,277.5700988769531,270.7894592285156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16860580444336,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5706481933594,0.0,0.0,9.410869097337128e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.91000488284044e-05,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601013183594,0.0,0.0,7.319562428165227e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,9.910119115374982e-05,292.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,0.0004700879799202,291.1940002441406,294.1499938964844,263.1949462890625,261.6176147460937,277.5700988769531,270.7894592285156,291.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16860580444336,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411682128906,0.0,0.0,9.414268424734472e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.91358610917814e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7282409667969,0.0,0.0,7.322206511162221e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,9.91369888652116e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0004702578589785,291.1942138671875,294.1499938964844,263.2099914550781,261.6289367675781,277.3148193359375,269.07598876953125,291.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313234572286555e-09,0.0010031342972069,-0.0153773315250873,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16038703918457,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411682128906,0.0,0.0,9.414268424734472e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.91358610917814e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7282409667969,0.0,0.0,7.322206511162221e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,9.91369888652116e-05,292.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,0.0004702578589785,291.1942138671875,294.1499938964844,263.2099914550781,261.6289367675781,277.3148193359375,269.07598876953125,291.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313234572286555e-09,0.0010031342972069,-0.0153773315250873,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16038703918457,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
