time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.52655029296875,0.0,0.0,9.416085231350736e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.915499686030672e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71246337890625,0.0,0.0,7.323619502130896e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,9.91561173577793e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0004703486047219,291.1943359375,294.1499938964844,263.2181701660156,261.6352233886719,277.1889953613281,268.3680419921875,291.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15726661682129,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,9.417974797543138e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.917490388033912e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.69677734375,0.0,0.0,7.325089245568961e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123352050781,0.0,0.0,9.917601710185409e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004704430466517,291.1944274902344,294.1499938964844,263.226806640625,261.641845703125,277.0643005371094,267.7442932128906,291.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15407371520996,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,9.421958384336904e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.921686432790013e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656799316406,0.0,0.0,7.32818734832108e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,9.921796299749984e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004706420586444,291.1946105957031,294.1499938964844,263.2452392578125,261.6562194824219,276.8184509277344,266.71148681640625,291.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14706039428711,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,9.421958384336904e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.921686432790013e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656799316406,0.0,0.0,7.32818734832108e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,9.921796299749984e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004706420586444,291.1946105957031,294.1499938964844,263.2452392578125,261.6562194824219,276.8184509277344,266.71148681640625,291.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14706039428711,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,9.426187170902268e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.926140774041414e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.63494873046875,0.0,0.0,7.331476808758453e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,9.926249185809866e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0004708533815573,291.1947937011719,294.1499938964844,263.26513671875,261.67193603515625,276.5771789550781,265.91339111328125,291.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13908195495605,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,9.426187170902268e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.926140774041414e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.63494873046875,0.0,0.0,7.331476808758453e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,9.926249185809866e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916259765625,0.0,0.0,0.0004708533815573,291.1947937011719,294.1499938964844,263.26513671875,261.67193603515625,276.5771789550781,265.91339111328125,291.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13908195495605,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.430626960238442e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.93081703200005e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,7.334929978242144e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,9.930923988576978e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004710752109531,291.1949462890625,294.1499938964844,263.2864074707031,261.6888122558594,276.3404846191406,265.2991943359375,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130157470703125,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.430626960238442e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.93081703200005e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,7.334929978242144e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,9.930923988576978e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0004710752109531,291.1949462890625,294.1499938964844,263.2864074707031,261.6888122558594,276.3404846191406,265.2991943359375,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130157470703125,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988647460937,0.0,0.0,9.435240644961596e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.935675916494802e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5745849609375,0.0,0.0,7.338518480537459e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,9.935782145475967e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0004713056841865,291.195068359375,294.1499938964844,263.308837890625,261.7067565917969,276.1082763671875,264.82928466796875,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120325088500977,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988647460937,0.0,0.0,9.435240644961596e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.935675916494802e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5745849609375,0.0,0.0,7.338518480537459e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,9.935782145475967e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0004713056841865,291.195068359375,294.1499938964844,263.308837890625,261.7067565917969,276.1082763671875,264.82928466796875,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.120325088500977,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,9.437599510420114e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.938161383615808e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,7.340353477047756e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53485107421875,0.0,0.0,9.938266885001212e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.0004714235838036,291.19512939453125,294.1499938964844,263.3204650878906,261.7160949707031,275.99383544921875,264.6382751464844,291.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.115083694458008,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,9.439987479709087e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.940675954567268e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,7.342210301430896e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,9.940780728356911e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0004715428804047,291.1951904296875,294.1499938964844,263.3323059082031,261.72564697265625,275.8804931640625,264.4720458984375,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10963249206543,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.444826719118282e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.945772762876004e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,7.345974154304713e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.945876081474124e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0004717846168205,291.1952819824219,294.1499938964844,263.356689453125,261.7453308105469,275.6570739746094,264.2024841308594,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098119735717773,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.444826719118282e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.945772762876004e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,7.345974154304713e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,9.945876081474124e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0004717846168205,291.1952819824219,294.1499938964844,263.356689453125,261.7453308105469,275.6570739746094,264.2024841308594,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098119735717773,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.449713979847728e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.950919775292276e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.486572265625,0.0,0.0,7.349775114562362e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934997558594,0.0,0.0,9.951022366294636e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.000472028797958,291.1953430175781,294.1499938964844,263.3818054199219,261.76568603515625,275.43798828125,264.0015563964844,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323819965124,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0858211517334,-0.0,-6.912612349196935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.449713979847728e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.950919775292276e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.486572265625,0.0,0.0,7.349775114562362e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934997558594,0.0,0.0,9.951022366294636e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.000472028797958,291.1953430175781,294.1499938964844,263.3818054199219,261.76568603515625,275.43798828125,264.0015563964844,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323819965124,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0858211517334,-0.0,-6.912612349196935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.454605606151743e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.956072608474642e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,7.353579712798819e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,9.95617374428548e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0004722732119262,291.1954040527344,294.1499938964844,263.4075622558594,261.7865600585937,275.22314453125,263.8539733886719,291.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.072772979736328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.454605606151743e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.956072608474642e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579162597656,0.0,0.0,7.353579712798819e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,9.95617374428548e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0004722732119262,291.1954040527344,294.1499938964844,263.4075622558594,261.7865600585937,275.22314453125,263.8539733886719,291.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.072772979736328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,9.459457214688882e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.961182513507084e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,7.357353752013296e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,9.961282194126396e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.00047251561773,291.1954040527344,294.1499938964844,263.4337463378906,261.8078308105469,275.0124816894531,263.7477111816406,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.059005737304688,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,9.459457214688882e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.961182513507084e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,7.357353752013296e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,9.961282194126396e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.00047251561773,291.1954040527344,294.1499938964844,263.4337463378906,261.8078308105469,275.0124816894531,263.7477111816406,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.059005737304688,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,9.461854642722756e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.963707270799203e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.359218579949811e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,9.96380695141852e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0004726353799924,291.1954040527344,294.1499938964844,263.44696044921875,261.818603515625,274.9087219238281,263.70709228515625,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05186080932617,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,9.464225877309218e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.966205107048154e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,7.361062307609245e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,9.966304060071708e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0004727538616862,291.1954040527344,294.1499938964844,263.46026611328125,261.82940673828125,274.80596923828125,263.6734619140625,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04454803466797,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,9.468868665862828e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.971095278160648e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,7.364674092968926e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,9.971192775992677e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,0.0004729858192149,291.19537353515625,294.1499938964844,263.4869384765625,261.8511047363281,274.6034851074219,263.62371826171875,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029438018798828,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,9.468868665862828e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.971095278160648e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,7.364674092968926e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,9.971192775992677e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,0.0004729858192149,291.19537353515625,294.1499938964844,263.4869384765625,261.8511047363281,274.6034851074219,263.62371826171875,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029438018798828,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,9.473346290178596e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.9758108262904e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,7.368156366283074e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,9.975907596526667e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0004732095403596,291.1952819824219,294.1499938964844,263.5136413574219,261.8728332519531,274.405029296875,263.5928039550781,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013710021972656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,9.473346290178596e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.9758108262904e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,7.368156366283074e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,9.975907596526667e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0004732095403596,291.1952819824219,294.1499938964844,263.5136413574219,261.8728332519531,274.405029296875,263.5928039550781,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.013710021972656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.477620187681168e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.980312461266294e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,7.371480751316994e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,9.98040777631104e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,0.0004734230751637,291.1951904296875,294.1499938964844,263.54022216796875,261.8944091796875,274.21051025390625,263.5762634277344,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99740219116211,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.477620187681168e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.980312461266294e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,7.371480751316994e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,9.98040777631104e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,0.0004734230751637,291.1951904296875,294.1499938964844,263.54022216796875,261.8944091796875,274.21051025390625,263.5762634277344,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99740219116211,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,9.481661254540086e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.984569624066351e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,7.37462323741056e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,9.984663483919576e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0004736249684356,291.195068359375,294.1499938964844,263.5665283203125,261.915771484375,274.01983642578125,263.5705871582031,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98056411743164,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,9.481661254540086e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.984569624066351e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,7.37462323741056e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,9.984663483919576e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0004736249684356,291.195068359375,294.1499938964844,263.5665283203125,261.915771484375,274.01983642578125,263.5705871582031,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98056411743164,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,9.483593748882412e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.98660470941104e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,7.37612645025365e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760070800781,0.0,0.0,9.986698569264264e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.000473721534945,291.1949768066406,294.1499938964844,263.5795593261719,261.9263000488281,273.92596435546875,263.57098388671875,291.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.971969604492188,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.485470218351112e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.988580859499052e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,7.377586007351056e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,9.988673991756514e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0004738152783829,291.19488525390625,294.1499938964844,263.5924377441406,261.9367370605469,273.8330078125,263.5730895996094,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.963279724121094,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.48905581026338e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.992357809096576e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.380374881904572e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.992449486162512e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004739944124594,291.1946716308594,294.1499938964844,263.6177673339844,261.9571838378906,273.6498718261719,263.58154296875,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94568252563477,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.48905581026338e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.992357809096576e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.380374881904572e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,9.992449486162512e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004739944124594,291.1946716308594,294.1499938964844,263.6177673339844,261.9571838378906,273.6498718261719,263.58154296875,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94568252563477,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.492423123447224e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.995904838433488e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,7.382994226645678e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,9.995995787903666e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0004741626908071,291.1944274902344,294.1499938964844,263.6424255371094,261.9769897460937,273.4704284667969,263.5943908691406,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.927892684936523,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.492423123447224e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.995904838433488e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,7.382994226645678e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,9.995995787903666e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,0.0004741626908071,291.1944274902344,294.1499938964844,263.6424255371094,261.9769897460937,273.4704284667969,263.5943908691406,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.927892684936523,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.49557579588145e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.999225585488604e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.385446224361658e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,9.999315079767256e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.0004743202007375,291.19415283203125,294.1499938964844,263.6662292480469,261.9960327148437,273.2945556640625,263.6102294921875,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9100399017334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.49557579588145e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.999225585488604e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.385446224361658e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,9.999315079767256e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.0004743202007375,291.19415283203125,294.1499938964844,263.6662292480469,261.9960327148437,273.2945556640625,263.6102294921875,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9100399017334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.498511644778772e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001000231859507,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.387729419860989e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.0001000240663415,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004744669131468,291.1938171386719,294.1499938964844,263.68902587890625,262.01416015625,273.1221923828125,263.6281433105469,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.892234802246094,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
