time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.498511644778772e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001000231859507,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.387729419860989e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.0001000240663415,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004744669131468,291.1938171386719,294.1499938964844,263.68902587890625,262.01416015625,273.1221923828125,263.6281433105469,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.892234802246094,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,9.499898442300037e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001000377887976,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.388808444375172e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0001000386691885,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,0.0004745362093672,291.1936340332031,294.1499938964844,263.70001220703125,262.0228576660156,273.0373229980469,263.6375732421875,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88338661193848,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,9.501231397734956e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001000518313958,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,7.389845268335193e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,0.0001000527045107,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0004746027989313,291.1934509277344,294.1499938964844,263.710693359375,262.0312805175781,272.9532775878906,263.6472473144531,290.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87459182739257,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,9.503738692728804e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001000782431219,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,7.391795224975795e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001000791089609,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0004747281200252,291.19305419921875,294.1499938964844,263.7310485839844,262.0472106933594,272.7877197265625,263.6669311523437,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.857227325439453,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,9.503738692728804e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001000782431219,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,7.391795224975795e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001000791089609,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0004747281200252,291.19305419921875,294.1499938964844,263.7310485839844,262.0472106933594,272.7877197265625,263.6669311523437,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.857227325439453,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,9.5060451712925e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001001025375444,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,7.393588748527691e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001001033888314,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221740722656,0.0,0.0,0.00047484334209,291.19256591796875,294.1499938964844,263.75,262.0618896484375,272.6254577636719,263.6866760253906,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84025955200196,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,9.5060451712925e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001001025375444,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,7.393588748527691e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,0.0001001033888314,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221740722656,0.0,0.0,0.00047484334209,291.19256591796875,294.1499938964844,263.75,262.0618896484375,272.6254577636719,263.6866760253906,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84025955200196,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,9.50814937823452e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001001247073872,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,7.395225838990882e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2534484863281,0.0,0.0,0.0001001255441224,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013000488281,0.0,0.0,0.0004749484942294,291.19207763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.4664001464844,263.7061462402344,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82361602783203,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,9.50814937823452e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001001247073872,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,7.395225838990882e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2534484863281,0.0,0.0,0.0001001255441224,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013000488281,0.0,0.0,0.0004749484942294,291.19207763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.4664001464844,263.7061462402344,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82361602783203,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,9.510089876130225e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001001451455522,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,7.396734872600064e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0001001459750114,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.0004750454681925,291.1914978027344,294.1499938964844,263.7862548828125,262.0895690917969,272.3104858398437,263.7253112792969,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.806758880615234,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,9.510089876130225e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001001451455522,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,7.396734872600064e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,0.0001001459750114,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806396484375,0.0,0.0,0.0004750454681925,291.1914978027344,294.1499938964844,263.7862548828125,262.0895690917969,272.3104858398437,263.7253112792969,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.806758880615234,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.0,0.0,9.511024836683646e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001001549971988,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,7.39746174076572e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.000100155819382,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703857421875,0.0,0.0,0.0004750921798404,291.1911926269531,294.1499938964844,263.7953186035156,262.0964050292969,272.23370361328125,263.7348022460937,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.798213958740234,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,9.511953248875216e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001001647833618,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,7.398184243356809e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,0.000100165605545,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,0.00047513860045,291.1908874511719,294.1499938964844,263.8043212890625,262.1032409667969,272.1576843261719,263.7442626953125,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78962135314941,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604431152344,0.0,0.0,9.513828990748152e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001001845375867,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,7.399643072858453e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,0.000100185345218,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7399597167969,0.0,0.0,0.000475232314784,291.1902160644531,294.1499938964844,263.82232666015625,262.1167907714844,272.0079345703125,263.76300048828125,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77237701416016,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604431152344,0.0,0.0,9.513828990748152e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001001845375867,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934997558594,0.0,0.0,7.399643072858453e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,0.000100185345218,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7399597167969,0.0,0.0,0.000475232314784,291.1902160644531,294.1499938964844,263.82232666015625,262.1167907714844,272.0079345703125,263.76300048828125,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77237701416016,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,9.515783312963322e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001002051285468,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.401163020404056e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,0.0001002059289021,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,0.000475329987239,291.18951416015625,294.1499938964844,263.8402404785156,262.1302185058594,271.86114501953125,263.7815856933594,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75518035888672,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,9.515783312963322e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001002051285468,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.401163020404056e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,0.0001002059289021,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,0.000475329987239,291.18951416015625,294.1499938964844,263.8402404785156,262.1302185058594,271.86114501953125,263.7815856933594,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75518035888672,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,9.51787005760707e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001002271164907,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,7.40278628654778e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,0.0001002279022941,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0004754342662636,291.188720703125,294.1499938964844,263.85809326171875,262.1435546875,271.71728515625,263.800048828125,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.738161087036133,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,9.51787005760707e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001002271164907,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,7.40278628654778e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858825683594,0.0,0.0,0.0001002279022941,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0004754342662636,291.188720703125,294.1499938964844,263.85809326171875,262.1435546875,271.71728515625,263.800048828125,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.738161087036133,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,9.520119056105614e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001002508070087,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,7.40453542675823e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,0.0001002515855361,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,0.0004755466652568,291.1878967285156,294.1499938964844,263.8758850097656,262.1567687988281,271.5762939453125,263.8183898925781,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721412658691406,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,9.520119056105614e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001002508070087,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,7.40453542675823e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727294921875,0.0,0.0,0.0001002515855361,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,0.0004755466652568,291.1878967285156,294.1499938964844,263.8758850097656,262.1567687988281,271.5762939453125,263.8183898925781,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.721412658691406,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,9.521308675175531e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001002633289317,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132385253906,0.0,0.0,7.405460200970992e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,0.0001002641074592,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,0.0004756060661748,291.1874694824219,294.1499938964844,263.8847351074219,262.163330078125,271.5068664550781,263.8275451660156,290.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.713159561157227,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,9.522539767203853e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001002763019641,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9020080566406,0.0,0.0,7.40641844458878e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,0.0001002770732156,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0004756676207762,291.18701171875,294.1499938964844,263.8935852050781,262.1698913574219,271.43817138671875,263.8366394042969,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.704986572265625,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,9.525123459752648e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001003035140456,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,7.408428064081818e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1467590332031,0.0,0.0,0.0001003042780212,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,0.0004757966962642,291.1860656738281,294.1499938964844,263.91119384765625,262.1828918457031,271.3027648925781,263.85479736328125,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.688884735107425,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,9.525123459752648e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001003035140456,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,7.408428064081818e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1467590332031,0.0,0.0,0.0001003042780212,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,0.0004757966962642,291.1860656738281,294.1499938964844,263.91119384765625,262.1828918457031,271.3027648925781,263.85479736328125,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.688884735107425,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,9.5278475782834e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001003322104224,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576354980469,0.0,0.0,7.410546822939068e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.000100332967122,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226806640625,0.0,0.0,0.0004759328148793,291.18505859375,294.1499938964844,263.9286804199219,262.19580078125,271.17010498046875,263.87286376953125,290.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673093795776367,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,9.5278475782834e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001003322104224,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576354980469,0.0,0.0,7.410546822939068e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.000100332967122,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226806640625,0.0,0.0,0.0004759328148793,291.18505859375,294.1499938964844,263.9286804199219,262.19580078125,271.17010498046875,263.87286376953125,290.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.673093795776367,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,9.53068447415717e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001003620927804,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,7.41275362088345e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,0.000100362834928,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,0.0004760745796374,291.1839904785156,294.1499938964844,263.94610595703125,262.2086181640625,271.04010009765625,263.8908386230469,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.657569885253903,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,9.53068447415717e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001003620927804,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,7.41275362088345e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,0.000100362834928,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,0.0004760745796374,291.1839904785156,294.1499938964844,263.94610595703125,262.2086181640625,271.04010009765625,263.8908386230469,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.657569885253903,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,9.533605043543504e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001003928555292,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,7.415025174850598e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085510253906,0.0,0.0,0.0001003935904009,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0004762205062434,291.1828308105469,294.1499938964844,263.9634094238281,262.2213134765625,270.9127197265625,263.9087219238281,290.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64226150512696,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,9.533605043543504e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001003928555292,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141174316406,0.0,0.0,7.415025174850598e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085510253906,0.0,0.0,0.0001003935904009,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0004762205062434,291.1828308105469,294.1499938964844,263.9634094238281,262.2213134765625,270.9127197265625,263.9087219238281,290.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64226150512696,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839294433594,0.0,0.0,9.535089338896796e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001004084915621,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,7.416179141728207e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,0.0001004092191578,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,0.0004762946628034,291.1822509765625,294.1499938964844,263.9720153808594,262.2276611328125,270.8500061035156,263.9176330566406,290.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63467788696289,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,9.536587458569556e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001004242658382,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926940917969,0.0,0.0,7.417344022542238e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.000100424986158,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,0.0004763694596476,291.181640625,294.1499938964844,263.9805908203125,262.23394775390625,270.7879333496094,263.926513671875,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62713050842285,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,9.539618622511624e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001004562000161,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,7.419702160404995e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.00010045691306,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0004765209450852,291.1803894042969,294.1499938964844,263.9976501464844,262.2464904785156,270.6656494140625,263.9441833496094,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61214256286621,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,9.539618622511624e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001004562000161,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,7.419702160404995e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.00010045691306,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0004765209450852,291.1803894042969,294.1499938964844,263.9976501464844,262.2464904785156,270.6656494140625,263.9441833496094,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61214256286621,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,9.542705083731562e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001004887089948,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,7.422102498821914e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0001004894147627,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,0.0004766751662828,291.1790466308594,294.1499938964844,264.0146179199219,262.2589416503906,270.5458068847656,263.9617614746094,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597299575805664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,9.542705083731562e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001004887089948,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,7.422102498821914e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0001004894147627,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,0.0004766751662828,291.1790466308594,294.1499938964844,264.0146179199219,262.2589416503906,270.5458068847656,263.9617614746094,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597299575805664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153259277344,0.0,0.0,9.545868670102207e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001005220256047,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,7.424563227687031e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001005227240966,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118713378906,0.0,0.0,0.0004768332000821,291.1776428222656,294.1499938964844,264.03143310546875,262.27130126953125,270.42840576171875,263.9792175292969,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58263397216797,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153259277344,0.0,0.0,9.545868670102207e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001005220256047,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,7.424563227687031e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589904785156,0.0,0.0,0.0001005227240966,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118713378906,0.0,0.0,0.0004768332000821,291.1776428222656,294.1499938964844,264.03143310546875,262.27130126953125,270.42840576171875,263.9792175292969,290.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58263397216797,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
