time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,9.549150126986206e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001005565864033,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,7.427115633618087e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001005572776193,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939880371094,0.0,0.0,0.0004769971419591,291.1761779785156,294.1499938964844,264.048095703125,262.2835693359375,270.3134155273437,263.9965515136719,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56821060180664,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960998535156,0.0,0.0,9.549150126986206e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001005565864033,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,7.427115633618087e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001005572776193,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939880371094,0.0,0.0,0.0004769971419591,291.1761779785156,294.1499938964844,264.048095703125,262.2835693359375,270.3134155273437,263.9965515136719,290.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56821060180664,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865783691406,0.0,0.0,9.550853428663686e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001005745289148,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986694335937,0.0,0.0,7.42844058549963e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.040771484375,0.0,0.0,0.0001005752128548,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0004770822706632,291.1754150390625,294.1499938964844,264.056396484375,262.2897033691406,270.2568054199219,264.0051574707031,290.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.561124801635746,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770874023437,0.0,0.0,9.552611300023273e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.000100593038951,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,7.429807010339573e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03472900390625,0.0,0.0,0.0001005937156151,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0004771700769197,291.17462158203125,294.1499938964844,264.06463623046875,262.2957763671875,270.2007751464844,264.0137634277344,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.554140090942383,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,9.55632931436412e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001006322054308,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,7.432699203491211e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0001006328748189,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,0.0004773558466695,291.1730041503906,294.1499938964844,264.0810546875,262.30792236328125,270.09039306640625,264.0308532714844,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54054069519043,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,9.55632931436412e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001006322054308,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,7.432699203491211e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0001006328748189,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,0.0004773558466695,291.1730041503906,294.1499938964844,264.0810546875,262.30792236328125,270.09039306640625,264.0308532714844,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54054069519043,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.560400940245016e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001006750826491,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,7.435865700244904e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0001006757447612,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.0004775592533405,291.1713256835937,294.1499938964844,264.0972900390625,262.3199768066406,269.982177734375,264.0478210449219,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.527587890625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,9.560400940245016e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001006750826491,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,7.435865700244904e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0001006757447612,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.0004775592533405,291.1713256835937,294.1499938964844,264.0972900390625,262.3199768066406,269.982177734375,264.0478210449219,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.527587890625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,9.564934589434416e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001007228274829,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,7.439392356900498e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.0001007234895951,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004777857393492,291.1695861816406,294.1499938964844,264.1133728027344,262.3319702148437,269.8761291503906,264.0646667480469,290.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515499114990234,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,9.564934589434416e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001007228274829,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,7.439392356900498e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.0001007234895951,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0004777857393492,291.1695861816406,294.1499938964844,264.1133728027344,262.3319702148437,269.8761291503906,264.0646667480469,290.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515499114990234,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025329589844,0.0,0.0,9.570049587637186e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001007766986731,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,7.443370122928172e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0004780412709806,291.1677551269531,294.1499938964844,264.1292724609375,262.3439025878906,269.7722473144531,264.08135986328125,290.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50449752807617,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025329589844,0.0,0.0,9.570049587637186e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001007766986731,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,7.443370122928172e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001007773462333,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0004780412709806,291.1677551269531,294.1499938964844,264.1292724609375,262.3439025878906,269.7722473144531,264.08135986328125,290.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50449752807617,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,9.572866110829636e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001008063627523,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,7.445560913765803e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.0001008070103125,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981628417969,0.0,0.0,0.0004781819880008,291.16680908203125,294.1499938964844,264.1371765136719,262.349853515625,269.7211608886719,264.08966064453125,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204207091466742e-09,0.0010200042743235,-0.0205447264015674,0.0,0.0,0.0,-0.0088799931108951,60.0,-18.49950218200684,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,9.575882722856476e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001008381295832,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887756347656,0.0,0.0,7.447907410096377e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,0.0001008387698675,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896484375,0.0,0.0,0.0004783326876349,291.1658630371094,294.1499938964844,264.14501953125,262.35577392578125,269.6706237792969,264.0979309082031,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241763715943762e-09,0.0010203254641965,-0.0206430796533823,0.0,0.0,0.0,-0.0088986111804842,60.0,-18.494876861572266,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,9.582536586094648e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.000100908204331,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693664550781,0.0,0.0,7.453082798747346e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0001009088373393,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.0004786650824826,291.16387939453125,294.1499938964844,264.1605834960937,262.3675842285156,269.571044921875,264.1143798828125,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.486757278442383,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,9.582536586094648e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.000100908204331,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693664550781,0.0,0.0,7.453082798747346e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0001009088373393,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.0004786650824826,291.16387939453125,294.1499938964844,264.1605834960937,262.3675842285156,269.571044921875,264.1143798828125,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.486757278442383,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,9.59016615524888e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001009885600069,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,7.459017069777474e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001009891784633,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,0.0004790462262462,291.16180419921875,294.1499938964844,264.1759948730469,262.3793334960937,269.473388671875,264.1307067871094,290.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.480419158935547,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,9.59016615524888e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001009885600069,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,7.459017069777474e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001009891784633,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,0.0004790462262462,291.16180419921875,294.1499938964844,264.1759948730469,262.3793334960937,269.473388671875,264.1307067871094,290.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.480419158935547,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,9.598890028428286e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001010804335237,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,7.465802627848461e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001010810519801,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004794820561073,291.15966796875,294.1499938964844,264.1911926269531,262.3910217285156,269.3777160644531,264.1468811035156,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47618103027344,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,9.598890028428286e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001010804335237,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,7.465802627848461e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94061279296875,0.0,0.0,0.0001010810519801,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004794820561073,291.15966796875,294.1499938964844,264.1911926269531,262.3910217285156,269.3777160644531,264.1468811035156,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47618103027344,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41265869140625,0.0,0.0,9.608820982975884e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001011850181384,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,7.473526056855917e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001011856220429,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0004799781308975,291.157470703125,294.1499938964844,264.2062072753906,262.4026794433594,269.283935546875,264.1629333496094,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4742374420166,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41265869140625,0.0,0.0,9.608820982975884e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001011850181384,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,7.473526056855917e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0001011856220429,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0004799781308975,291.157470703125,294.1499938964844,264.2062072753906,262.4026794433594,269.283935546875,264.1629333496094,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.4742374420166,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,9.614272858016192e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.000101242425444,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025329589844,0.0,0.0,7.477766484953463e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0001012430293485,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0004802504845429,291.1563415527344,294.1499938964844,264.213623046875,262.40850830078125,269.2377624511719,264.1709289550781,290.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.474220275878903,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39508056640625,0.0,0.0,9.620054333936424e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001013033179333,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931030273437,0.0,0.0,7.48226375435479e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.917724609375,0.0,0.0,0.0001013039218378,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004805393109563,291.1551818847656,294.1499938964844,264.22100830078125,262.414306640625,269.19207763671875,264.1788635253906,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.474828720092773,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,9.632653382141144e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001014359877444,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,7.49206228647381e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.000101436584373,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.00048116868129,291.1528015136719,294.1499938964844,264.235595703125,262.4258728027344,269.1019897460937,264.19464111328125,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.477989196777344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,9.632653382141144e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001014359877444,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743957519531,0.0,0.0,7.49206228647381e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.000101436584373,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.00048116868129,291.1528015136719,294.1499938964844,264.235595703125,262.4258728027344,269.1019897460937,264.19464111328125,290.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.477989196777344,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,9.64664650382474e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001015833549899,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,7.502946391468868e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.0001015839443425,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,0.0004818676970899,291.1503601074219,294.1499938964844,264.25,262.4373779296875,269.013671875,264.21026611328125,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.483924865722656,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,9.64664650382474e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001015833549899,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,7.502946391468868e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.0001015839443425,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,0.0004818676970899,291.1503601074219,294.1499938964844,264.25,262.4373779296875,269.013671875,264.21026611328125,290.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.483924865722656,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,9.66162551776506e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000101741097751,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,7.514596654800698e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001017416798276,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,0.0004826159565709,291.1478271484375,294.1499938964844,264.2631530761719,262.4479675292969,268.92706298828125,264.2256164550781,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49258804321289,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,9.66162551776506e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.000101741097751,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,7.514596654800698e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001017416798276,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,0.0004826159565709,291.1478271484375,294.1499938964844,264.2631530761719,262.4479675292969,268.92706298828125,264.2256164550781,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49258804321289,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,9.67711821431294e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001019042465486,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.526646368205547e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001019048213493,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,0.0004833898565266,291.14520263671875,294.1499938964844,264.274169921875,262.456787109375,268.8421630859375,264.2400817871094,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50383377075196,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.0,9.67711821431294e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001019042465486,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.526646368205547e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001019048213493,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,0.0004833898565266,291.14520263671875,294.1499938964844,264.274169921875,262.456787109375,268.8421630859375,264.2400817871094,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50383377075196,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,9.685041732154788e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001019876872305,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,7.532809104304761e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001019882620312,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,0.0004837856686208,291.14385986328125,294.1499938964844,264.2789001464844,262.4605712890625,268.8003234863281,264.2468566894531,290.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.5103816986084,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,9.6930714789778e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001020722484099,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,7.539054786320776e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,0.0001020728159346,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.000484186806716,291.1425170898437,294.1499938964844,264.2831115722656,262.46392822265625,268.75885009765625,264.25323486328125,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51747703552246,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.709418372949584e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001022443902911,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,7.5517687946558e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,0.0001022449505398,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0004850033437833,291.13970947265625,294.1499938964844,264.2901916503906,262.46954345703125,268.67706298828125,264.2648620605469,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53319931030273,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.709418372949584e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001022443902911,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826599121094,0.0,0.0,7.5517687946558e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,0.0001022449505398,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0004850033437833,291.13970947265625,294.1499938964844,264.2901916503906,262.46954345703125,268.67706298828125,264.2648620605469,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53319931030273,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.72608759184368e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001024199300445,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,7.564733823528513e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001024204902932,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0004858360625803,291.1368408203125,294.1499938964844,264.2955322265625,262.47369384765625,268.59674072265625,264.2747802734375,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.550886154174805,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.72608759184368e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001024199300445,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646545410156,0.0,0.0,7.564733823528513e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001024204902932,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0004858360625803,291.1368408203125,294.1499938964844,264.2955322265625,262.47369384765625,268.59674072265625,264.2747802734375,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.550886154174805,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,9.742999100126326e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000102598023659,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,7.577887299703434e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277587890625,0.0,0.0,0.0001025985766318,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000486680859467,291.1338806152344,294.1499938964844,264.2992248535156,262.4765319824219,268.517822265625,264.28289794921875,290.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570276260375977,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
