time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,9.742999100126326e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000102598023659,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,7.577887299703434e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277587890625,0.0,0.0,0.0001025985766318,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.000486680859467,291.1338806152344,294.1499938964844,264.2992248535156,262.4765319824219,268.517822265625,264.28289794921875,290.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.570276260375977,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,9.760065586306156e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001027777398121,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,7.591160829178989e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001027782855089,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0004875333688687,291.130859375,294.1499938964844,264.3014221191406,262.4781799316406,268.4403076171875,264.28924560546875,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59111785888672,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,9.760065586306156e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001027777398121,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,7.591160829178989e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.0001027782855089,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0004875333688687,291.130859375,294.1499938964844,264.3014221191406,262.4781799316406,268.4403076171875,264.28924560546875,290.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59111785888672,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,9.768626478035004e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001028678962029,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,7.59781978558749e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0001028684418997,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548767089844,0.0,0.0,0.0004879610205534,291.1293029785156,294.1499938964844,264.302001953125,262.47857666015625,268.40203857421875,264.2917785644531,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.602012634277344,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,9.777188824955374e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001029580671456,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.311279296875,0.0,0.0,7.604479469591752e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001029586055665,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471252441406,0.0,0.0,0.0004883887595497,291.1277160644531,294.1499938964844,264.30224609375,262.47869873046875,268.3641052246094,264.2938842773437,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.613161087036133,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,9.7942647698801e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001031378851621,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,7.617760275024921e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.000103138423583,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0004892417346127,291.1244812011719,294.1499938964844,264.3018798828125,262.4782409667969,268.2891540527344,264.29693603515625,290.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63607215881348,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,9.7942647698801e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001031378851621,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,7.617760275024921e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.000103138423583,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13165283203125,0.0,0.0,0.0004892417346127,291.1244812011719,294.1499938964844,264.3018798828125,262.4782409667969,268.2891540527344,264.29693603515625,290.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.63607215881348,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,9.811179188545792e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001033160151564,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,7.630915933987126e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0001033165390253,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0004900866770185,291.1211853027344,294.1499938964844,264.3004150390625,262.4768981933594,268.2154541015625,264.29852294921875,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65960121154785,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,9.811179188545792e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001033160151564,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,7.630915933987126e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0001033165390253,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0004900866770185,291.1211853027344,294.1499938964844,264.3004150390625,262.4768981933594,268.2154541015625,264.29852294921875,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65960121154785,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,9.827810572460294e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001034911547321,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.643851859029382e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001034916786011,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,0.0004909174749627,291.1177978515625,294.1499938964844,264.2980041503906,262.47479248046875,268.1429443359375,264.2987365722656,290.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68342018127441,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,9.827810572460294e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001034911547321,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,7.643851859029382e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725524902344,0.0,0.0,0.0001034916786011,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,0.0004909174749627,291.1177978515625,294.1499938964844,264.2980041503906,262.47479248046875,268.1429443359375,264.2987365722656,290.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68342018127441,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,9.844028681982309e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001036619432852,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414855957031,0.0,0.0,7.656465459149331e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0001036624598782,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0004917276091873,291.1142883300781,294.1499938964844,264.2947692871094,262.4720153808594,268.0716247558594,264.2977600097656,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70719718933105,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,9.844028681982309e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001036619432852,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414855957031,0.0,0.0,7.656465459149331e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0001036624598782,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0004917276091873,291.1142883300781,294.1499938964844,264.2947692871094,262.4720153808594,268.0716247558594,264.2977600097656,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70719718933105,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,9.85193983069621e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001037452529999,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,7.662618736503646e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.756103515625,0.0,0.0,0.0001037457695929,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0004921228392049,291.1125183105469,294.1499938964844,264.2928771972656,262.4704284667969,268.036376953125,264.2968444824219,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.718957901000977,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,9.85969600151293e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001038269329001,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,7.668651232961565e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,0.0001038274422171,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.000492510269396,291.1107177734375,294.1499938964844,264.2908630371094,262.4687194824219,268.0014343261719,264.2956848144531,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.73057746887207,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,9.874667739495636e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001039845956256,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,7.680295675527304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001039850976667,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0004932581214234,291.1070556640625,294.1499938964844,264.286376953125,262.4649658203125,267.932373046875,264.292724609375,290.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75322151184082,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,9.874667739495636e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001039845956256,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,7.680295675527304e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001039850976667,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0004932581214234,291.1070556640625,294.1499938964844,264.286376953125,262.4649658203125,267.932373046875,264.292724609375,290.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75322151184082,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,9.888795466395096e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001041333744069,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,7.691284554312006e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,0.000104133869172,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0004939638893119,291.1033020019531,294.1499938964844,264.2815246582031,262.4609069824219,267.8644104003906,264.2890319824219,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.774734497070312,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,9.888795466395096e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001041333744069,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19012451171875,0.0,0.0,7.691284554312006e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,0.000104133869172,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.0004939638893119,291.1033020019531,294.1499938964844,264.2815246582031,262.4609069824219,267.8644104003906,264.2890319824219,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.774734497070312,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.90192565950565e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001042716467054,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,7.701497088419273e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001042721414705,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,0.0004946197732351,291.0994567871094,294.1499938964844,264.2763671875,262.4566345214844,267.7974853515625,264.2847595214844,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79477500915528,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.90192565950565e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001042716467054,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,7.701497088419273e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001042721414705,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,0.0004946197732351,291.0994567871094,294.1499938964844,264.2763671875,262.4566345214844,267.7974853515625,264.2847595214844,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79477500915528,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,7.710815407335758e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,0.0001043982992996,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0004952182644046,291.09552001953125,294.1499938964844,264.27105712890625,262.4522705078125,267.73162841796875,264.2799987792969,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.812908172607425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001043978190864,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563415527344,0.0,0.0,7.710815407335758e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,0.0001043982992996,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,0.0004952182644046,291.09552001953125,294.1499938964844,264.27105712890625,262.4522705078125,267.73162841796875,264.2799987792969,290.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.812908172607425,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,9.91941851680167e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001044558594003,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,7.715102401562035e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001044563396135,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030517578125,0.0,0.0,0.0004954936448484,291.093505859375,294.1499938964844,264.26837158203125,262.4500732421875,267.6990966796875,264.27752685546875,290.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.2520962933137982e-08,0.0010569156147539,-0.0318449959158897,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.82113075256348,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,9.924586629495023e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001045102835632,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395874023437,0.0,0.0,7.71912164054811e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,0.0001045107637764,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,0.0004957517958246,291.09149169921875,294.1499938964844,264.2657165527344,262.4479064941406,267.6668701171875,264.2749938964844,290.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.8287410736084,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,9.933821274898946e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0001046075340127,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,7.726304465904832e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,0.00010460800695,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0004962130915373,291.0873718261719,294.1499938964844,264.2605285644531,262.4436950683594,267.6031188964844,264.2698059082031,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.841970443725582,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,9.933821274898946e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0001046075340127,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,7.726304465904832e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,0.00010460800695,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808654785156,0.0,0.0,0.0004962130915373,291.0873718261719,294.1499938964844,264.2605285644531,262.4436950683594,267.6031188964844,264.2698059082031,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.841970443725582,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03277587890625,0.0,0.0,9.941479220287874e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001046881807269,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,7.732260564807802e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001046886463882,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,0.0004965956322848,291.08319091796875,294.1499938964844,264.255615234375,262.439697265625,267.5404357910156,264.2646789550781,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8521728515625,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03277587890625,0.0,0.0,9.941479220287874e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001046881807269,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,7.732260564807802e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001046886463882,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,0.0004965956322848,291.08319091796875,294.1499938964844,264.255615234375,262.439697265625,267.5404357910156,264.2646789550781,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.8521728515625,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.947444777935743e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001047510086209,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,7.736900442978367e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001047514670062,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,0.0004968936555087,291.0788879394531,294.1499938964844,264.2510681152344,262.4360656738281,267.47882080078125,264.2596740722656,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.859027862548828,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.947444777935743e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0001047510086209,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,7.736900442978367e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.0001047514670062,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515075683594,0.0,0.0,0.0004968936555087,291.0788879394531,294.1499938964844,264.2510681152344,262.4360656738281,267.47882080078125,264.2596740722656,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.859027862548828,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,9.951631363946944e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001047950936481,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,7.740156434010714e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001047955520334,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.0004971027956344,291.07452392578125,294.1499938964844,264.2470397949219,262.432861328125,267.4182434082031,264.2549743652344,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.86224937438965,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,9.951631363946944e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001047950936481,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.073486328125,0.0,0.0,7.740156434010714e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001047955520334,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.0004971027956344,291.07452392578125,294.1499938964844,264.2470397949219,262.432861328125,267.4182434082031,264.2549743652344,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.86224937438965,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,9.953018889063968e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001048097110469,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.741236186120659e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001048101694323,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,0.0004971721791662,291.0722961425781,294.1499938964844,264.2452697753906,262.4314880371094,267.3883972167969,264.2528076171875,290.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605067946016,1.2939416649260238e-08,0.0010604938725009,-0.0329398401081562,0.0,0.0,0.0,-0.0112274345010519,60.0,-18.86234474182129,-0.0,-7.66807843888273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,9.953977132681756e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001048198028001,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,7.741981244180351e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.0001048202539095,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0004972200258634,291.070068359375,294.1499938964844,264.2436828613281,262.4302673339844,267.3587951660156,264.2507629394531,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951331562760517e-08,0.0010605958523228,-0.0329710133373737,0.0,0.0,0.0,-0.0112333418801426,60.0,-18.86151885986328,-0.0,-7.669551393973961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,9.954457345884292e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001048248668666,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,7.742354500805959e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001048253107001,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,0.0004972440074197,291.06549072265625,294.1499938964844,264.2411193847656,262.4283447265625,267.30035400390625,264.2470703125,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.856903076171875,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,9.954457345884292e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001048248668666,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,7.742354500805959e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314392089844,0.0,0.0,0.0001048253107001,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080505371094,0.0,0.0,0.0004972440074197,291.06549072265625,294.1499938964844,264.2411193847656,262.4283447265625,267.30035400390625,264.2470703125,290.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.856903076171875,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,9.95294758467935e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001048089688993,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,7.74118016124703e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001048094127327,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0004971686284989,291.0608825683594,294.1499938964844,264.239501953125,262.4272155761719,267.2430114746094,264.244140625,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84790802001953,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,9.95294758467935e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001048089688993,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,7.74118016124703e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,0.0001048094127327,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0004971686284989,291.0608825683594,294.1499938964844,264.239501953125,262.4272155761719,267.2430114746094,264.244140625,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84790802001953,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
