time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,9.949360537575558e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001047711994033,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,7.738390559097752e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001047716359607,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,0.0004969894653186,291.05615234375,294.1499938964844,264.2389221191406,262.4269714355469,267.186767578125,264.2420654296875,290.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893691447857236e-08,0.0010601030662655,-0.0328202098608017,0.0,0.0,0.0,-0.0112047679722309,60.0,-18.83434295654297,-0.0,-7.662424650334287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,9.949360537575558e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001047711994033,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,7.738390559097752e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001047716359607,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,0.0004969894653186,291.05615234375,294.1499938964844,264.2389221191406,262.4269714355469,267.186767578125,264.2420654296875,290.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893691447857236e-08,0.0010601030662655,-0.0328202098608017,0.0,0.0,0.0,-0.0112047679722309,60.0,-18.83434295654297,-0.0,-7.662424650334287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,9.943699114955962e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001047115874825,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,7.733987149549648e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.000104712016764,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004967066925019,291.0513610839844,294.1499938964844,264.23956298828125,262.4277648925781,267.131591796875,264.24090576171875,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.81620407104492,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,9.943699114955962e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001047115874825,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,7.733987149549648e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.000104712016764,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0004967066925019,291.0513610839844,294.1499938964844,264.23956298828125,262.4277648925781,267.131591796875,264.24090576171875,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.81620407104492,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,9.940010932041332e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001046727556968,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.985107421875,0.0,0.0,7.731118967058137e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0001046731777023,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,0.0004965224652551,291.0489196777344,294.1499938964844,264.2403564453125,262.4285888671875,267.1044311523437,264.24078369140625,290.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591194732114,1.2777143787445766e-08,0.001059106667526,-0.0325152836740016,0.0,0.0,0.0,-0.0111469905823469,60.0,-18.805065155029297,-0.0,-7.648024080708637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,9.935912385117264e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001046296019922,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,7.727931370027363e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,0.0001046300239977,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,0.0004963177489116,291.0464782714844,294.1499938964844,264.24151611328125,262.4296875,267.0775451660156,264.2408752441406,290.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726060205636712e-08,0.0010586698772385,-0.0323816277086734,0.0,0.0,0.0,-0.0111216669902205,60.0,-18.792938232421875,-0.0,-7.641715882300559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,9.92610803223215e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001045263561536,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.720305438851938e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0001045267708832,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,0.0004958280478604,291.0415344238281,294.1499938964844,264.2449645996094,262.432861328125,267.02459716796875,264.2420349121094,290.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603861065940693e-08,0.0010576250497251,-0.0320618972182273,0.0,0.0,0.0,-0.0110610881820321,60.0,-18.765033721923828,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,9.92610803223215e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001045263561536,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.720305438851938e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0001045267708832,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8370666503906,0.0,0.0,0.0004958280478604,291.0415344238281,294.1499938964844,264.2449645996094,262.432861328125,267.02459716796875,264.2420349121094,290.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603861065940693e-08,0.0010576250497251,-0.0320618972182273,0.0,0.0,0.0,-0.0110610881820321,60.0,-18.765033721923828,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,9.91440610960126e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001044031378114,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,7.711203943472356e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.000104403545265,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0004952435265295,291.0364685058594,294.1499938964844,264.25,262.4373779296875,266.9728698730469,264.24462890625,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458019504890672e-08,0.001056378125213,-0.0316803008317947,0.0,0.0,0.0,-0.0109887886792421,60.0,-18.731992721557617,-0.0,-7.608661434233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,9.91440610960126e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001044031378114,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,7.711203943472356e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.000104403545265,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0004952435265295,291.0364685058594,294.1499938964844,264.25,262.4373779296875,266.9728698730469,264.24462890625,290.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458019504890672e-08,0.001056378125213,-0.0316803008317947,0.0,0.0,0.0,-0.0109887886792421,60.0,-18.731992721557617,-0.0,-7.608661434233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.902159945340828e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001042741860146,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,7.70167971495539e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0001042745861923,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004946318222209,291.0313720703125,294.1499938964844,264.2574462890625,262.44403076171875,266.92218017578125,264.2486877441406,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.010913130827248,60.0,-18.69558906555176,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.902159945340828e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001042741860146,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,7.70167971495539e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0001042745861923,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004946318222209,291.0313720703125,294.1499938964844,264.2574462890625,262.44403076171875,266.92218017578125,264.2486877441406,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540469521202e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.010913130827248,60.0,-18.69558906555176,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,9.89079926512204e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001041545547195,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,7.692843064432964e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,0.0001041549548972,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,0.0004940643557347,291.02618408203125,294.1499938964844,264.26788330078125,262.45330810546875,266.872802734375,264.2550354003906,290.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538746137171,1.2163814844257104e-08,0.0010538625065237,-0.0309104602783918,0.0,0.0,0.0,-0.0108429389074444,60.0,-18.657400131225582,-0.0,-7.572462834559701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,9.89079926512204e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001041545547195,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,7.692843064432964e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,0.0001041549548972,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,0.0004940643557347,291.02618408203125,294.1499938964844,264.26788330078125,262.45330810546875,266.872802734375,264.2550354003906,290.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538746137171,1.2163814844257104e-08,0.0010538625065237,-0.0309104602783918,0.0,0.0,0.0,-0.0108429389074444,60.0,-18.657400131225582,-0.0,-7.572462834559701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,9.885369945550336e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001040973802446,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,7.688620098633692e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.0001040977804223,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.0004937931662425,291.0235595703125,294.1499938964844,264.274169921875,262.4588928222656,266.8484802246094,264.2589111328125,290.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532959131523,1.2096148083173832e-08,0.0010532838059589,-0.0307333916425704,0.0,0.0,0.0,-0.0108093935996294,60.0,-18.638072967529297,-0.0,-7.564149484551308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.880293509922922e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.00010404393106,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,7.684672164032236e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,0.0001040443239617,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0004935396136716,291.0209350585937,294.1499938964844,264.2810974121094,262.4650573730469,266.82452392578125,264.26348876953125,290.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527549311518,1.2032884910695433e-08,0.0010527429403737,-0.0305678416043519,0.0,0.0,0.0,-0.0107780313119292,60.0,-18.618682861328125,-0.0,-7.556381120821244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.87089442787692e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001039449634845,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,7.677362009417266e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001039453491102,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0004930701106786,291.0155944824219,294.1499938964844,264.2968139648437,262.47906494140625,266.77734375,264.2742004394531,290.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517531773075,1.191574217074276e-08,0.0010517411865293,-0.030261293053627,0.0,0.0,0.0,-0.010719958692789,60.0,-18.57994079589844,-0.0,-7.542006841276816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.87089442787692e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001039449634845,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,7.677362009417266e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001039453491102,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0004930701106786,291.0155944824219,294.1499938964844,264.2968139648437,262.47906494140625,266.77734375,264.2742004394531,290.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517531773075,1.191574217074276e-08,0.0010517411865293,-0.030261293053627,0.0,0.0,0.0,-0.010719958692789,60.0,-18.57994079589844,-0.0,-7.542006841276816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,9.862731531029568e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001038589980453,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,7.671012281207368e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,0.0001038593763951,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,0.0004926623660139,291.0102233886719,294.1499938964844,264.3148803710937,262.4951171875,266.7314453125,264.28741455078125,290.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54167366027832,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090209960937,0.0,0.0,9.862731531029568e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001038589980453,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,7.671012281207368e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,0.0001038593763951,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75439453125,0.0,0.0,0.0004926623660139,291.0102233886719,294.1499938964844,264.3148803710937,262.4951171875,266.7314453125,264.28741455078125,290.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54167366027832,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,9.855990356300026e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001037880138028,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.665769226150587e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,0.0001037883921526,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0004923256346955,291.0047302246094,294.1499938964844,264.3349914550781,262.5130310058594,266.6867980957031,264.3029479980469,290.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504329681396484,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947692871094,0.0,0.0,9.855990356300026e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001037880138028,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.665769226150587e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,0.0001037883921526,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,0.0004923256346955,291.0047302246094,294.1499938964844,264.3349914550781,262.5130310058594,266.6867980957031,264.3029479980469,290.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.504329681396484,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,9.8507953225635e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001037333131534,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,7.661728886887431e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001037336842273,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0004920662031508,290.9991760253906,294.1499938964844,264.3569641113281,262.5325622558594,266.6434020996094,264.3206481933594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46834945678711,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,9.8507953225635e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001037333131534,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,7.661728886887431e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49432373046875,0.0,0.0,0.0001037336842273,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,0.0004920662031508,290.9991760253906,294.1499938964844,264.3569641113281,262.5325622558594,266.6434020996094,264.3206481933594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46834945678711,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,9.848832269199193e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001037126421579,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,7.660201663384214e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001037130132317,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,0.0004919681232422,290.9963684082031,294.1499938964844,264.3685607910156,262.5429077148437,266.6221923828125,264.33026123046875,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731933937332e-08,0.0010493895970284,-0.0295415893197059,0.0,0.0,0.0,-0.0105836242437362,60.0,-18.45102882385254,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,9.847275214269756e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001036962494254,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,7.658990944037214e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,0.0001036966132232,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0004918903578072,290.9935607910156,294.1499938964844,264.38055419921875,262.5535583496094,266.6012878417969,264.3403625488281,290.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621317241861108e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.434186935424805,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,9.8454394901637e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001036769244819,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,7.657563401153311e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0001036772810039,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0004917986807413,290.98785400390625,294.1499938964844,264.4055480957031,262.5757751464844,266.56036376953125,264.36181640625,290.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40201568603516,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,9.8454394901637e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001036769244819,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,7.657563401153311e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0001036772810039,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0004917986807413,290.98785400390625,294.1499938964844,264.4055480957031,262.5757751464844,266.56036376953125,264.36181640625,290.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40201568603516,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,9.84530706773512e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.000103675534774,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,7.657460810150951e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,0.000103675891296,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0004917921032756,290.9820861816406,294.1499938964844,264.43170166015625,262.5990600585937,266.5206604003906,264.3848876953125,290.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37212371826172,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,9.84530706773512e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.000103675534774,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948913574219,0.0,0.0,7.657460810150951e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,0.000103675891296,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0004917921032756,290.9820861816406,294.1499938964844,264.43170166015625,262.5990600585937,266.5206604003906,264.3848876953125,290.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37212371826172,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001036903777276,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,7.658556569367647e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001036907269735,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0004918624763377,290.9762268066406,294.1499938964844,264.45880126953125,262.6231384277344,266.482177734375,264.4093933105469,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.34451484680176,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,9.846716420724988e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001036903777276,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,7.658556569367647e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,0.0001036907269735,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0004918624763377,290.9762268066406,294.1499938964844,264.45880126953125,262.6231384277344,266.482177734375,264.4093933105469,290.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.34451484680176,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,9.849357593338937e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001037182009895,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,7.660611299797893e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,0.0001037185429595,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0004919944913126,290.9703063964844,294.1499938964844,264.4866027832031,262.6478881835937,266.4449157714844,264.43511962890625,290.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647146358484406e-08,0.0010494441958144,-0.0295583773404359,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.318920135498047,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,9.849357593338937e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001037182009895,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,7.660611299797893e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,0.0001037185429595,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0004919944913126,290.9703063964844,294.1499938964844,264.4866027832031,262.6478881835937,266.4449157714844,264.43511962890625,290.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647146358484406e-08,0.0010494441958144,-0.0295583773404359,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.318920135498047,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,9.85099104582332e-05,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001037354013533,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,7.661881681997329e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001037357433233,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,0.0004920760984532,290.9673156738281,294.1499938964844,264.5007019042969,262.6604309082031,266.4267272949219,264.4483947753906,290.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30672645568848,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6966247558594,0.0,0.0,9.852722723735496e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001037536349031,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,7.663228461751714e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0001037539768731,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,0.0004921625950373,290.9642944335937,294.1499938964844,264.5149230957031,262.67303466796875,266.4088439941406,264.4618835449219,289.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.294771194458008,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,9.856309043243527e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000103791404399,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,7.666017336305231e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0004923417582176,290.9582214355469,294.1499938964844,264.54345703125,262.69842529296875,266.3739318847656,264.4893798828125,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27119827270508,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,9.856309043243527e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000103791404399,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,7.666017336305231e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.000103791746369,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0004923417582176,290.9582214355469,294.1499938964844,264.54345703125,262.69842529296875,266.3739318847656,264.4893798828125,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27119827270508,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,9.860026329988614e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000103830549051,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,7.668908801861107e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001038308837451,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0004925274406559,290.9520568847656,294.1499938964844,264.5720520019531,262.7238464355469,266.3402099609375,264.51739501953125,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24787712097168,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
