time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,9.860026329988614e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000103830549051,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,7.668908801861107e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0001038308837451,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0004925274406559,290.9520568847656,294.1499938964844,264.5720520019531,262.7238464355469,266.3402099609375,264.51739501953125,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24787712097168,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,9.86384693533182e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001038707923726,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.67188030295074e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001038711197907,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,0.0004927183035761,290.94580078125,294.1499938964844,264.6004638671875,262.74908447265625,266.3076171875,264.5456848144531,289.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.224822998046875,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,9.86384693533182e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0001038707923726,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.67188030295074e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001038711197907,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,0.0004927183035761,290.94580078125,294.1499938964844,264.6004638671875,262.74908447265625,266.3076171875,264.5456848144531,289.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.224822998046875,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001039118433254,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.67491219448857e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001039121707435,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004929130664095,290.9394836425781,294.1499938964844,264.62841796875,262.77392578125,266.27618408203125,264.57403564453125,289.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.2021541595459,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001039118433254,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.67491219448857e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,0.0001039121707435,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004929130664095,290.9394836425781,294.1499938964844,264.62841796875,262.77392578125,266.27618408203125,264.57403564453125,289.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.2021541595459,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347351074219,0.0,0.0,9.869716450339185e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001039326016325,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,7.67644596635364e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0001039329290506,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0004930115537717,290.9363098144531,294.1499938964844,264.6421813964844,262.7861328125,266.2608947753906,264.588134765625,289.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.19099807739257,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,9.871696966001764e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.000103953461803,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.677986286580563e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001039537819451,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0004931104485876,290.93310546875,294.1499938964844,264.6557312011719,262.7981872558594,266.2458190917969,264.6021728515625,289.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.179962158203125,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,9.875678370008244e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001039953858708,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,7.681082206545398e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0001039957060129,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.000493309344165,290.9266357421875,294.1499938964844,264.68218994140625,262.8216857910156,266.21649169921875,264.6298828125,289.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.158355712890625,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,9.875678370008244e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001039953858708,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,7.681082206545398e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0001039957060129,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.000493309344165,290.9266357421875,294.1499938964844,264.68218994140625,262.8216857910156,266.21649169921875,264.6298828125,289.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.158355712890625,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.879665594780818e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001040373754221,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,7.684183219680563e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001040376882883,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,0.0004935085307806,290.92010498046875,294.1499938964844,264.70751953125,262.8441772460937,266.1881408691406,264.6569519042969,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.137489318847656,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.879665594780818e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001040373754221,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,7.684183219680563e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001040376882883,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,0.0004935085307806,290.92010498046875,294.1499938964844,264.70751953125,262.8441772460937,266.1881408691406,264.6569519042969,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.137489318847656,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.883636084850878e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001040791976265,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,7.687271863687783e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.000493706902489,290.9134826660156,294.1499938964844,264.73150634765625,262.8655090332031,266.1607971191406,264.68310546875,289.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11747169494629,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.883636084850878e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,0.0001040791976265,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,7.687271863687783e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001040795104927,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,0.000493706902489,290.9134826660156,294.1499938964844,264.73150634765625,262.8655090332031,266.1607971191406,264.68310546875,289.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11747169494629,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,9.887569467537104e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001041206196532,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,7.690331403864548e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001041209252434,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,0.0004939034115523,290.90679931640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1343688964844,264.7080993652344,289.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098424911499023,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,9.887569467537104e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001041206196532,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,7.690331403864548e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001041209252434,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299377441406,0.0,0.0,0.0004939034115523,290.90679931640625,294.1499938964844,264.75396728515625,262.88543701171875,266.1343688964844,264.7080993652344,289.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098424911499023,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,9.8895157861989e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0001041411160258,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,7.691844803048298e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001041414143401,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.000494000618346,290.9034118652344,294.1499938964844,264.7645263671875,262.8948059082031,266.1214904785156,264.7200927734375,289.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08931350708008,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,9.891443187370896e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001041614159476,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,7.693344377912581e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001041617142618,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004940968938171,290.9000244140625,294.1499938964844,264.77459716796875,262.9037780761719,266.1088562011719,264.731689453125,289.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.080507278442383,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001042013682308,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,7.696294778725132e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0001042016665451,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0004942864179611,290.8931884765625,294.1499938964844,264.7932434082031,262.9203186035156,266.08416748046875,264.753662109375,289.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063777923583984,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001042013682308,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,7.696294778725132e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0001042016665451,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0004942864179611,290.8931884765625,294.1499938964844,264.7932434082031,262.9203186035156,266.08416748046875,264.753662109375,289.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.063777923583984,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,9.89892942016013e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001042402509483,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,7.69916659919545e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001042405492626,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0004944708780385,290.88629150390625,294.1499938964844,264.80963134765625,262.93487548828125,266.0602722167969,264.7738342285156,289.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04841041564941,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,9.89892942016013e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001042402509483,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,7.69916659919545e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001042405492626,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0004944708780385,290.88629150390625,294.1499938964844,264.80963134765625,262.93487548828125,266.0602722167969,264.7738342285156,289.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04841041564941,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.902499004965648e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0001042778458213,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,7.701943104621023e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0004946492263115,290.8793029785156,294.1499938964844,264.8235778808594,262.9472351074219,266.0370788574219,264.7919006347656,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034528732299805,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.902499004965648e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0001042778458213,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,7.701943104621023e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0001042781368596,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0004946492263115,290.8793029785156,294.1499938964844,264.8235778808594,262.9472351074219,266.0370788574219,264.7919006347656,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034528732299805,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001043139345711,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.704608287895098e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,0.0004948204150423,290.87225341796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0145568847656,264.8076171875,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02225875854492,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001043139345711,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.704608287895098e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0001043142256094,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,0.0004948204150423,290.87225341796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0145568847656,264.8076171875,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02225875854492,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,9.907576895784588e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001043313241098,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,7.705892494414002e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001043316078721,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4592590332031,0.0,0.0,0.0004949028370901,290.8686828613281,294.1499938964844,264.8393249511719,262.9612121582031,266.0035400390625,264.8144836425781,289.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01680564880371,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,9.909186337608844e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000104348277091,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,7.707144686719403e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,0.0001043485608533,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,0.0004949832800775,290.8651123046875,294.1499938964844,264.84307861328125,262.9645690917969,265.99267578125,264.8207092285156,289.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.01178741455078,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001043806987581,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,0.0004951370647177,290.85791015625,294.1499938964844,264.8482360839844,262.9691162109375,265.9712829589844,264.83111572265625,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.003080368041992,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001043806987581,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,0.0001043809752445,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,0.0004951370647177,290.85791015625,294.1499938964844,264.8482360839844,262.9691162109375,265.9712829589844,264.83111572265625,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.003080368041992,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001044108284986,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,7.711764192208648e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.000104411104985,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0004952800227329,290.8506164550781,294.1499938964844,264.8500061035156,262.970703125,265.95037841796875,264.8385009765625,289.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.996421813964844,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001044108284986,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,7.711764192208648e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,0.000104411104985,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0004952800227329,290.8506164550781,294.1499938964844,264.8500061035156,262.970703125,265.95037841796875,264.8385009765625,289.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.996421813964844,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.91706328932196e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001044312302838,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,7.713271043030545e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,0.0001044315067701,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.000495376822073,290.8432922363281,294.1499938964844,264.8480529785156,262.9689636230469,265.9298095703125,264.8426818847656,289.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.99127197265625,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.91706328932196e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001044312302838,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,7.713271043030545e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,0.0001044315067701,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.000495376822073,290.8432922363281,294.1499938964844,264.8480529785156,262.9689636230469,265.9298095703125,264.8426818847656,289.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.99127197265625,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,7.71355043980293e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0004953947500325,290.8358764648437,294.1499938964844,264.84234619140625,262.9638977050781,265.9095764160156,264.8433837890625,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.986526489257812,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,7.71355043980293e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,0.0004953947500325,290.8358764648437,294.1499938964844,264.84234619140625,262.9638977050781,265.9095764160156,264.8433837890625,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494685286412732e-08,0.0010566912824288,-0.031776238232851,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.986526489257812,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,9.91703782347031e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001044309683493,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,7.713251397944987e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,0.0001044312375597,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,0.0004953755415044,290.8321533203125,294.1499938964844,264.83819580078125,262.960205078125,265.8995361328125,264.8423767089844,289.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489880241162156e-08,0.0010566501878201,-0.0317636653780937,0.0,0.0,0.0,-0.0110045811161398,60.0,-17.984148025512695,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,9.9163458799012e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001044236778398,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,7.712712977081537e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0001044239470502,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0004953409661538,290.8283996582031,294.1499938964844,264.83319091796875,262.9557800292969,265.8895568847656,264.840576171875,289.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481240929673731e-08,0.0010565763805061,-0.0317410603165626,0.0,0.0,0.0,-0.0110002988949418,60.0,-17.981752395629883,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.913957910612226e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001043985394062,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,7.710855425102636e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0001043988013407,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0004952216986566,290.82086181640625,294.1499938964844,264.8208312988281,262.94482421875,265.86968994140625,264.8344116210937,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451466524510124e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.97690773010254,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.913957910612226e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001043985394062,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,7.710855425102636e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0001043988013407,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0004952216986566,290.82086181640625,294.1499938964844,264.8208312988281,262.94482421875,265.86968994140625,264.8344116210937,289.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451466524510124e-08,0.0010563217801973,-0.0316631533205509,0.0,0.0,0.0,-0.0109855383634567,60.0,-17.97690773010254,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
