time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,9.910371591104196e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001043607771862,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,7.70806655054912e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001043610391207,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,0.000495042593684,290.8132629394531,294.1499938964844,264.8055419921875,262.9312438964844,265.8499450683594,264.8251037597656,289.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972007751464844,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,9.910371591104196e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001043607771862,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,7.70806655054912e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001043610391207,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,0.000495042593684,290.8132629394531,294.1499938964844,264.8055419921875,262.9312438964844,265.8499450683594,264.8251037597656,289.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972007751464844,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001043116644723,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,7.704438758082688e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.0004948095884174,290.8056030273437,294.1499938964844,264.78759765625,262.9153137207031,265.83026123046875,264.812744140625,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967069625854492,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001043116644723,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,7.704438758082688e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001043119191308,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.0004948095884174,290.8056030273437,294.1499938964844,264.78759765625,262.9153137207031,265.83026123046875,264.812744140625,289.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967069625854492,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001042524163494,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,7.700062269577757e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000104252663732,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0004945285618305,290.7978820800781,294.1499938964844,264.7672424316406,262.897216796875,265.81060791015625,264.79754638671875,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962112426757812,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001042524163494,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,7.700062269577757e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000104252663732,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0004945285618305,290.7978820800781,294.1499938964844,264.7672424316406,262.897216796875,265.81060791015625,264.79754638671875,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.962112426757812,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.896932897390798e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001042192670865,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,7.697613909840584e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001042195144691,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004943713429383,290.79400634765625,294.1499938964844,264.7562561035156,262.887451171875,265.8007507324219,264.7889099121094,289.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.010880340822041,60.0,-17.95962905883789,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,9.893587412079796e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001041840368998,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.695012027397752e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001041842842823,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,0.0004942042287439,290.79010009765625,294.1499938964844,264.7447509765625,262.87725830078125,265.7908935546875,264.7796630859375,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987775981426,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.957143783569336,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001041081995936,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.689410267630592e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001041084469761,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004938445053994,290.78228759765625,294.1499938964844,264.72039794921875,262.8556213378906,265.7711486816406,264.7596740722656,289.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95216941833496,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001041081995936,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.689410267630592e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001041084469761,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0004938445053994,290.78228759765625,294.1499938964844,264.72039794921875,262.8556213378906,265.7711486816406,264.7596740722656,289.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.95216941833496,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,9.878532000584528e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001040255083353,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,7.683302101213485e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001040257484419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,0.0004934521857649,290.7743835449219,294.1499938964844,264.6944580078125,262.83258056640625,265.7513122558594,264.7377014160156,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947189331054688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,9.878532000584528e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001040255083353,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,7.683302101213485e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001040257484419,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013000488281,0.0,0.0,0.0004934521857649,290.7743835449219,294.1499938964844,264.6944580078125,262.83258056640625,265.7513122558594,264.7377014160156,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947189331054688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.870149369817228e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001039372364175,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001039374692481,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0004930334980599,290.7664489746094,294.1499938964844,264.6671447753906,262.808349609375,265.7313537597656,264.7139587402344,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942195892333984,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.870149369817228e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.0001039372364175,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001039374692481,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0004930334980599,290.7664489746094,294.1499938964844,264.6671447753906,262.808349609375,265.7313537597656,264.7139587402344,289.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942195892333984,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001038444825098,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0004925935063511,290.7584533691406,294.1499938964844,264.6387939453125,262.7831420898437,265.7112731933594,264.688720703125,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93718719482422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001038444825098,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001038447153405,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,0.0004925935063511,290.7584533691406,294.1499938964844,264.6387939453125,262.7831420898437,265.7112731933594,264.688720703125,289.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93718719482422,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,9.856805263552816e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001037967158481,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,7.666403689654544e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001037969486787,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0004923669039271,290.7544250488281,294.1499938964844,264.6242980957031,262.770263671875,265.701171875,264.67559814453125,289.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.934673309326172,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,9.852207585936412e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001037483016261,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,7.662827556487173e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001037485271808,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,0.0004921372747048,290.7503967285156,294.1499938964844,264.6096496582031,262.7572326660156,265.6910400390625,264.6622314453125,289.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.932151794433594,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,9.842857252806424e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001036498360917,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,7.655555236851797e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0004916702164337,290.7423095703125,294.1499938964844,264.5799560546875,262.7308654785156,265.670654296875,264.63482666015625,289.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92708969116211,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,9.842857252806424e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001036498360917,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,7.655555236851797e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001036500689224,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0004916702164337,290.7423095703125,294.1499938964844,264.5799560546875,262.7308654785156,265.670654296875,264.63482666015625,289.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.92708969116211,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001035500972648,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,7.648188329767436e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0004911971045657,290.7341613769531,294.1499938964844,264.54998779296875,262.7042236328125,265.6501159667969,264.606689453125,289.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921985626220703,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001035500972648,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,7.648188329767436e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001035503228195,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0004911971045657,290.7341613769531,294.1499938964844,264.54998779296875,262.7042236328125,265.6501159667969,264.606689453125,289.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.921985626220703,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.823901200434192e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001034502347465,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,7.640811963938177e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001034504530252,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0004907233524136,290.7259521484375,294.1499938964844,264.5200500488281,262.6776123046875,265.6294250488281,264.5780944824219,289.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91683006286621,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.823901200434192e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001034502347465,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,7.640811963938177e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001034504530252,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0004907233524136,290.7259521484375,294.1499938964844,264.5200500488281,262.6776123046875,265.6294250488281,264.5780944824219,289.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91683006286621,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,9.815349039854482e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001033601729432,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,7.634159555891529e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0001033603912219,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0004902961663901,290.71844482421875,294.1499938964844,264.4930419921875,262.65362548828125,265.6104736328125,264.55194091796875,289.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458254255354,1.1222567763979896e-08,0.0010458141332492,-0.0284471660852432,0.0,0.0,0.0,-0.0103763239458203,60.0,-17.912109375,-0.0,-7.457231987473278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,9.814494842430575e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0001033511798596,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,7.633495260961354e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001033513981383,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004902535001747,290.7177124023437,294.1499938964844,264.4903564453125,262.6512145996094,265.6085510253906,264.5492858886719,289.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192205744137e-08,0.0010457230964675,-0.0284193027764558,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.911630630493164,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,9.809860057430342e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0001033023727359,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.629890751559287e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001033025910146,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004900220083072,290.71356201171875,294.1499938964844,264.4757080078125,262.63818359375,265.5980834960937,264.534912109375,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170032057207e-08,0.0010452292626723,-0.0282681435346603,0.0,0.0,0.0,-0.0103424154222011,60.0,-17.90900993347168,-0.0,-7.448892347383662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.805279114516452e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001032541404129,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,7.626327715115622e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001032543514156,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004897931939922,290.7094116210937,294.1499938964844,264.4612121582031,262.6252746582031,265.5875549316406,264.5205383300781,289.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097087693201502e-08,0.0010447412496432,-0.028118735179305,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.906375885009766,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.79635733528994e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.619388634338975e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001031603969749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004893474979326,290.7010498046875,294.1499938964844,264.4328308105469,262.6000671386719,265.56646728515625,264.4920654296875,289.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985905518623442e-08,0.0010437904857099,-0.0278277248144149,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.90106773376465,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.79635733528994e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001031601859722,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.619388634338975e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001031603969749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004893474979326,290.7010498046875,294.1499938964844,264.4328308105469,262.6000671386719,265.56646728515625,264.4920654296875,289.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985905518623442e-08,0.0010437904857099,-0.0278277248144149,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.90106773376465,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.78782627498731e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0001030703569995,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001030705607263,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.000488921359647,290.6926574707031,294.1499938964844,264.4055480957031,262.5758056640625,265.5452575683594,264.464111328125,289.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.001042881514877,-0.0275494549423456,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.895709991455078,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.78782627498731e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0001030703569995,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,7.612753688590601e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001030705607263,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.000488921359647,290.6926574707031,294.1499938964844,264.4055480957031,262.5758056640625,265.5452575683594,264.464111328125,289.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.001042881514877,-0.0275494549423456,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.895709991455078,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.77981326286681e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001029859704431,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.606521103298292e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001029861814458,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004885211237706,290.6842346191406,294.1499938964844,264.3796081542969,262.5527038574219,265.5239562988281,264.4369506835937,289.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779736214772129e-08,0.0010420276084914,-0.0272880718111991,0.0,0.0,0.0,-0.0101567935198545,60.0,-17.89030647277832,-0.0,-7.403323820653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.77981326286681e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78057861328125,0.0,0.0,0.0001029859704431,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.606521103298292e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001029861814458,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004885211237706,290.6842346191406,294.1499938964844,264.3796081542969,262.5527038574219,265.5239562988281,264.4369506835937,289.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779736214772129e-08,0.0010420276084914,-0.0272880718111991,0.0,0.0,0.0,-0.0101567935198545,60.0,-17.89030647277832,-0.0,-7.403323820653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001029077757266,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004881501954514,290.6757507324219,294.1499938964844,264.3552551269531,262.5310363769531,265.50262451171875,264.4107360839844,289.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687195128866732e-08,0.0010412362171337,-0.0270458329468965,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.884872436523438,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.772387420525774e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001029077757266,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.600745448144153e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001029079794534,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004881501954514,290.6757507324219,294.1499938964844,264.3552551269531,262.5310363769531,265.50262451171875,264.4107360839844,289.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687195128866732e-08,0.0010412362171337,-0.0270458329468965,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.884872436523438,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.768961899681015e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001028717088047,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.598080992465839e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001028719125315,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004879790940321,290.6714782714844,294.1499938964844,264.34375,262.52081298828125,265.491943359375,264.39813232421875,289.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408819653093,1.0644511938551204e-08,0.001040871371515,-0.0269341059029102,0.0,0.0,0.0,-0.0100897569209337,60.0,-17.88214874267578,-0.0,-7.386901046402272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.765708819031715e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001028374535962,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.595551142003387e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001028376573231,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004878166073467,290.6672058105469,294.1499938964844,264.332763671875,262.51104736328125,265.48126220703125,264.3858642578125,289.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603973699119253e-08,0.0010405246866866,-0.0268279891461133,0.0,0.0,0.0,-0.010069659911096,60.0,-17.87942123413086,-0.0,-7.381981959042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.759879321791232e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001027760663419,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.591016765218228e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001027762700687,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.000487525423523,290.6586303710937,294.1499938964844,264.3124084472656,262.492919921875,265.4599304199219,264.3624572753906,289.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132248074462e-08,0.0010399033781141,-0.0266378112137317,0.0,0.0,0.0,-0.0100336438044905,60.0,-17.873979568481445,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
