time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.759879321791232e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001027760663419,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.591016765218228e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001027762700687,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.000487525423523,290.6586303710937,294.1499938964844,264.3124084472656,262.492919921875,265.4599304199219,264.3624572753906,289.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.053132248074462e-08,0.0010399033781141,-0.0266378112137317,0.0,0.0,0.0,-0.0100336438044905,60.0,-17.873979568481445,-0.0,-7.373169097490972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.754997154232116e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001027246544254,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,7.587219442939386e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001027248508762,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004872815334238,290.6499938964844,294.1499938964844,264.29443359375,262.4769592285156,265.4386291503906,264.3407287597656,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393935954198,1.0470474265389385e-08,0.0010393831180408,-0.0264785252511501,0.0,0.0,0.0,-0.0100034782662987,60.0,-17.868568420410156,-0.0,-7.365791532265575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.754997154232116e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001027246544254,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,7.587219442939386e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001027248508762,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004872815334238,290.6499938964844,294.1499938964844,264.29443359375,262.4769592285156,265.4386291503906,264.3407287597656,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393935954198,1.0470474265389385e-08,0.0010393831180408,-0.0264785252511501,0.0,0.0,0.0,-0.0100034782662987,60.0,-17.868568420410156,-0.0,-7.365791532265575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.751171455718576e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.000102684374724,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.584243576275185e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001026845638989,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000487090437673,290.6413269042969,294.1499938964844,264.2791442871094,262.4633483886719,265.4174499511719,264.3210144042969,289.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389856761321,1.0422789742392524e-08,0.0010389753151685,-0.0263537000864744,0.0,0.0,0.0,-0.0099798394367098,60.0,-17.863224029541016,-0.0,-7.360013398738374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.751171455718576e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.000102684374724,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.584243576275185e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001026845638989,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000487090437673,290.6413269042969,294.1499938964844,264.2791442871094,262.4633483886719,265.4174499511719,264.3210144042969,289.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389856761321,1.0422789742392524e-08,0.0010389753151685,-0.0263537000864744,0.0,0.0,0.0,-0.0099798394367098,60.0,-17.863224029541016,-0.0,-7.360013398738374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004869613330811,290.6325988769531,294.1499938964844,264.2668151855469,262.45233154296875,265.3964233398437,264.3037109375,289.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390570182039482e-08,0.0010386997601017,-0.0262693557888269,0.0,0.0,0.0,-0.0099638663232326,60.0,-17.857994079589844,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0004869613330811,290.6325988769531,294.1499938964844,264.2668151855469,262.45233154296875,265.3964233398437,264.3037109375,289.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390570182039482e-08,0.0010386997601017,-0.0262693557888269,0.0,0.0,0.0,-0.0099638663232326,60.0,-17.857994079589844,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.747764852363616e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.000102648504253,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.58159440010786e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001026486934279,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004869202966801,290.6282043457031,294.1499938964844,264.2618103027344,262.4479064941406,265.385986328125,264.2959899902344,289.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380323267611402e-08,0.0010386120993644,-0.0262425299733877,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.855432510375977,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.74729409790598e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001026435493258,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.581228419439867e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001026437385007,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.000486896809889,290.62384033203125,294.1499938964844,264.25762939453125,262.4441833496094,265.3756103515625,264.2889404296875,289.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374454184614024e-08,0.0010385619243606,-0.0262271650135517,0.0,0.0,0.0,-0.009955876506865,60.0,-17.852914810180664,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.581411773571745e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004869085678365,290.6150207519531,294.1499938964844,264.251953125,262.4391174316406,265.3550720214844,264.27691650390625,289.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.0377373627079578e-08,0.0010385868372395,-0.026234807446599,0.0,0.0,0.0,-0.0099573237821459,60.0,-17.848041534423828,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.581411773571745e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001026462196023,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004869085678365,290.6150207519531,294.1499938964844,264.251953125,262.4391174316406,265.3550720214844,264.27691650390625,289.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385971982032,1.0377373627079578e-08,0.0010385868372395,-0.026234807446599,0.0,0.0,0.0,-0.0099573237821459,60.0,-17.848041534423828,-0.0,-7.354511666335385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001026646787067,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.000486997043481,290.60614013671875,294.1499938964844,264.25,262.4373779296875,265.3348083496094,264.2679138183594,289.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399421768170214e-08,0.0010387753136456,-0.0262925270944833,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.84342384338379,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001026646787067,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.000486997043481,290.60614013671875,294.1499938964844,264.25,262.4373779296875,265.3348083496094,264.2679138183594,289.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399421768170214e-08,0.0010387753136456,-0.0262925270944833,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.84342384338379,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.75127622950822e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001026854879455,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.584325794596225e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001026856698445,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.000487095763674,290.59722900390625,294.1499938964844,264.25,262.4384460449219,265.31494140625,264.2617492675781,289.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424025198574329e-08,0.0010389856761321,-0.0263569336384534,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.83843231201172,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.75127622950822e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001026854879455,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.584325794596225e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001026856698445,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.000487095763674,290.59722900390625,294.1499938964844,264.25,262.4384460449219,265.31494140625,264.2617492675781,289.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424025198574329e-08,0.0010389856761321,-0.0263569336384534,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.83843231201172,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001026924728648,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0004871280107181,290.5882568359375,294.1499938964844,264.25,262.4415283203125,265.2953796386719,264.2575988769531,289.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779517263174,0.0,0.0,0.0,-0.0099844317883253,60.0,-17.831815719604492,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001026924728648,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0004871280107181,290.5882568359375,294.1499938964844,264.25,262.4415283203125,265.2953796386719,264.2575988769531,289.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779517263174,0.0,0.0,0.0,-0.0099844317883253,60.0,-17.831815719604492,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.75175789790228e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001026905665639,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.584700506413355e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0001026907411869,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004871198325417,290.583740234375,294.1499938964844,264.25,262.4437866210937,265.2857360839844,264.25616455078125,289.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430001751160493e-08,0.0010390368988737,-0.026372579857707,0.0,0.0,0.0,-0.0099834147840738,60.0,-17.827552795410156,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.75123475654982e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001026850513881,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.000102685226011,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0004870936681982,290.5792236328125,294.1499938964844,264.25,262.4465026855469,265.27618408203125,264.2549743652344,289.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423470975240434e-08,0.0010389811359345,-0.0263554826378822,0.0,0.0,0.0,-0.0099801765754818,60.0,-17.82268524169922,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.749268792802468e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0004869954718742,290.5701904296875,294.1499938964844,264.25,262.4532165527344,265.2573547363281,264.25323486328125,289.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811336517333984,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.749268792802468e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001026643512886,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001026645259116,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0004869954718742,290.5701904296875,294.1499938964844,264.25,262.4532165527344,265.2573547363281,264.25323486328125,289.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811336517333984,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.746107389219104e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001026310637826,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001026312384055,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.000486837583594,290.5610656738281,294.1499938964844,264.25,262.4615478515625,265.2388916015625,264.25213623046875,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.797658920288086,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.746107389219104e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001026310637826,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001026312384055,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.000486837583594,290.5610656738281,294.1499938964844,264.25,262.4615478515625,265.2388916015625,264.25213623046875,289.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359563873407753e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.797658920288086,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0001025876117637,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.577095675515011e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001025877791107,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0004866314702667,290.55194091796875,294.1499938964844,264.25,262.4713439941406,265.2207336425781,264.2513732910156,289.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782119750976562,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0001025876117637,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.577095675515011e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001025877791107,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0004866314702667,290.55194091796875,294.1499938964844,264.25,262.4713439941406,265.2207336425781,264.2513732910156,289.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782119750976562,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004863831272814,290.542724609375,294.1499938964844,264.25,262.4825134277344,265.2029724121094,264.2509155273437,289.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76483154296875,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004863831272814,290.542724609375,294.1499938964844,264.25,262.4825134277344,265.2029724121094,264.2509155273437,289.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76483154296875,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.734303603181615e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0001025067758746,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,7.571125024696812e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001025069359457,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0004862479981966,290.5381164550781,294.1499938964844,264.25,262.488525390625,265.1941833496094,264.250732421875,289.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.755712509155273,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.731452882988378e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0001024767479975,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,7.568907312816009e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001024769153445,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004861055931542,290.53350830078125,294.1499938964844,264.25,262.4948425292969,265.1855163574219,264.2506103515625,289.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.746299743652344,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.725509153213352e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004858087049797,290.52423095703125,294.1499938964844,264.25,262.5082702636719,265.1683959960937,264.2503967285156,289.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726903915405273,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.725509153213352e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.0001024143275571,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004858087049797,290.52423095703125,294.1499938964844,264.25,262.5082702636719,265.1683959960937,264.2503967285156,289.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.726903915405273,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004855026490986,290.51495361328125,294.1499938964844,264.25,262.52264404296875,265.151611328125,264.2502746582031,289.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706960678100586,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.000102349804365,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004855026490986,290.51495361328125,294.1499938964844,264.25,262.52264404296875,265.151611328125,264.2502746582031,289.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.706960678100586,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0001022853030008,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0004851974663324,290.5055847167969,294.1499938964844,264.25,262.5378112792969,265.1351318359375,264.25018310546875,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686874389648438,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,0.0001022853030008,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,0.0004851974663324,290.5055847167969,294.1499938964844,264.25,262.5378112792969,265.1351318359375,264.25018310546875,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.686874389648438,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.70739492913708e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.550195732619613e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004849038959946,290.4962158203125,294.1499938964844,264.25,262.5536193847656,265.1189880371094,264.2501220703125,289.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667028427124023,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.70739492913708e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.550195732619613e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001022235737764,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004849038959946,290.4962158203125,294.1499938964844,264.25,262.5536193847656,265.1189880371094,264.2501220703125,289.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667028427124023,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.70457840594463e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001021937569021,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,7.548004941781983e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0001021939096972,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0004847631789743,290.49151611328125,294.1499938964844,264.25,262.5617370605469,265.1109924316406,264.2500915527344,289.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.657278060913086,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.701900853542612e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001021655625663,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.545922562712803e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001021657153614,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0004846294468734,290.48681640625,294.1499938964844,264.25,262.5699768066406,265.1031188964844,264.2500915527344,289.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672984945588e-09,0.0010337241692468,-0.0247459784150123,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.64772605895996,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
