time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.69694010564126e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,0.0001021133284666,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.542064122390002e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0004843816568609,290.47735595703125,294.1499938964844,264.25,262.58673095703125,265.0875549316406,264.25006103515625,289.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.629234313964844,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.69694010564126e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,0.0001021133284666,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,7.542064122390002e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001021134812617,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0004843816568609,290.47735595703125,294.1499938964844,264.25,262.58673095703125,265.0875549316406,264.25006103515625,289.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.629234313964844,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001020690251607,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004841708287131,290.4678649902344,294.1499938964844,264.25,262.6037292480469,265.0722961425781,264.2500305175781,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424895913562e-09,0.0010327456984668,-0.0244464017450809,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.612003326416016,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001020688796415,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001020690251607,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004841708287131,290.4678649902344,294.1499938964844,264.25,262.6037292480469,265.0722961425781,264.2500305175781,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424895913562e-09,0.0010327456984668,-0.0244464017450809,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.612003326416016,-0.0,-7.272009128200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0004839936445932,290.4583435058594,294.1499938964844,264.25,262.620849609375,265.0572814941406,264.2500305175781,289.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.595844268798828,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001020316776703,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0004839936445932,290.4583435058594,294.1499938964844,264.25,262.620849609375,265.0572814941406,264.2500305175781,289.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.595844268798828,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001020042982418,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,7.534011092502624e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001020044437609,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004838644817937,290.4487609863281,294.1499938964844,264.25,262.637939453125,265.0426025390625,264.2500305175781,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.581457138061523,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001020042982418,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,7.534011092502624e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001020044437609,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0004838644817937,290.4487609863281,294.1499938964844,264.25,262.637939453125,265.0426025390625,264.2500305175781,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.581457138061523,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.685543773230164e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001019933188217,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,7.533199823228642e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0001019934643409,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0004838123859371,290.4439697265625,294.1499938964844,264.25,262.6464538574219,265.03533935546875,264.25,289.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.57473373413086,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,9.684772521723062e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,0.000101985198853,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.532601011916995e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0001019853443722,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0004837738815695,290.4391784667969,294.1499938964844,264.25,262.6549072265625,265.0281677246094,264.25,289.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.568431854248047,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,9.68392050708644e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0004837313317693,290.4295349121094,294.1499938964844,264.25,262.67156982421875,265.01397705078125,264.25,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.557065963745117,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,9.68392050708644e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001019762348732,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001019763731164,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0004837313317693,290.4295349121094,294.1499938964844,264.25,262.67156982421875,265.01397705078125,264.25,289.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.557065963745117,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001019766059471,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001019767441903,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.000483733107103,290.4198608398437,294.1499938964844,264.25,262.6878356933594,265.00006103515625,264.25,289.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.547269821166992,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.68395615927875e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001019766059471,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001019767441903,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.000483733107103,290.4198608398437,294.1499938964844,264.25,262.6878356933594,265.00006103515625,264.25,289.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585008342583023e-09,0.0010318114655092,-0.0241603907197713,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.547269821166992,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004837734159082,290.41015625,294.1499938964844,264.25,262.7035522460937,264.98638916015625,264.25,289.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318972636014,-0.024186672642827,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.539052963256836,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004837734159082,290.41015625,294.1499938964844,264.25,262.7035522460937,264.98638916015625,264.25,289.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318972636014,-0.024186672642827,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.539052963256836,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0004838549939449,290.400390625,294.1499938964844,264.25,262.71856689453125,264.9729919433594,264.25,289.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615377827287832e-09,0.0010320711880922,-0.0242399051785469,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.532424926757812,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0004838549939449,290.400390625,294.1499938964844,264.25,262.71856689453125,264.9729919433594,264.25,289.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615377827287832e-09,0.0010320711880922,-0.0242399051785469,0.0,0.0,0.0,-0.0095795709639787,60.0,-17.532424926757812,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.687412239145488e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.000102013007563,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,7.534653559559956e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.0001020131385303,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004839057801291,290.3954772949219,294.1499938964844,264.25,262.72576904296875,264.9664001464844,264.25,289.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.529521942138672,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,9.688600403023884e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001020255149342,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.535577606176957e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0001020256531774,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004839651228394,290.3905944824219,294.1499938964844,264.25,262.7327575683594,264.9598388671875,264.25,289.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.52690887451172,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.691369632491842e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0001020546842482,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0004841034824494,290.3807373046875,294.1499938964844,264.25,262.7460021972656,264.9469299316406,264.25,289.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522478103637695,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.691369632491842e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0001020546842482,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001020548152155,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0004841034824494,290.3807373046875,294.1499938964844,264.25,262.7460021972656,264.9469299316406,264.25,289.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522478103637695,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001020875424728,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001020876734401,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0004842593625653,290.3708801269531,294.1499938964844,264.25,262.7581481933594,264.9342041015625,264.25,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518823623657227,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.694490290712564e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001020875424728,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001020876734401,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0004842593625653,290.3708801269531,294.1499938964844,264.25,262.7581481933594,264.9342041015625,264.25,289.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.518823623657227,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001021228963509,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,7.542769890278578e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0004844270588364,290.3609619140625,294.1499938964844,264.25,262.7690734863281,264.9217529296875,264.25,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515745162963867,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.69784741755575e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001021228963509,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,7.542769890278578e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001021230273181,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454833984375,0.0,0.0,0.0004844270588364,290.3609619140625,294.1499938964844,264.25,262.7690734863281,264.9217529296875,264.25,289.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.515745162963867,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001021588614094,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004845976654905,290.3510131835937,294.1499938964844,264.25,262.7786560058594,264.9095153808594,264.25,289.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.512922286987305,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.701262752059848e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001021588614094,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,7.545426342403516e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004845976654905,290.3510131835937,294.1499938964844,264.25,262.7786560058594,264.9095153808594,264.25,289.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.512922286987305,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0001021766656776,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.546741107944399e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001021767966449,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0004846821248065,290.34600830078125,294.1499938964844,264.25,262.78289794921875,264.9034729003906,264.25,289.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51152992248535,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,9.704595140647144e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,7.548018038505688e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001021940843202,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,0.0004847641394007,290.34100341796875,294.1499938964844,264.25,262.7867431640625,264.8974609375,264.25,289.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.510093688964844,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.707092249300332e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0001022202559397,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000102220379631,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0004848888784181,290.3329772949219,294.1499938964844,264.25,262.79205322265625,264.88800048828125,264.25,289.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.507625579833984,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,9.707688877824694e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001022265350911,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,7.550424197688699e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0001022266587824,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0004849186807405,290.3309631347656,294.1499938964844,264.25,262.7931823730469,264.8856506347656,264.25,289.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343389585614,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50697135925293,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001022557189571,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,0.0001022558426484,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.000485057127662,290.3208923339844,294.1499938964844,264.25,262.79791259765625,264.8740539550781,264.25,289.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.50336265563965,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001022557189571,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,0.0001022558426484,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.000485057127662,290.3208923339844,294.1499938964844,264.25,262.79791259765625,264.8740539550781,264.25,289.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.50336265563965,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,7.554964395239949e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0004852102720178,290.310791015625,294.1499938964844,264.25,262.80096435546875,264.8626403808594,264.25,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.499727249145508,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,7.554964395239949e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0004852102720178,290.310791015625,294.1499938964844,264.25,262.80096435546875,264.8626403808594,264.25,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.499727249145508,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001023298609652,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0004854088183492,290.3006591796875,294.1499938964844,264.25,262.8026428222656,264.8514404296875,264.25,288.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.497108459472656,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.71750050666742e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001023298609652,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0004854088183492,290.3006591796875,294.1499938964844,264.25,262.8026428222656,264.8514404296875,264.25,288.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.497108459472656,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,9.71984991338104e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,7.559882942587137e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001023547229124,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0004855261649936,290.2955627441406,294.1499938964844,264.25,262.8030090332031,264.8459167480469,264.25,288.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.49644660949707,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,9.722376853460446e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.000102381214674,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,7.561848178738728e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001023813310894,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0004856523883063,290.2904663085937,294.1499938964844,264.25,262.80303955078125,264.8404541015625,264.25,288.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.496118545532227,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
