time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.000102441139461,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0004859366745222,290.2802429199219,294.1499938964844,264.25,262.8022766113281,264.82965087890625,264.25,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.4965877532959,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.000102441139461,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0004859366745222,290.2802429199219,294.1499938964844,264.25,262.8022766113281,264.82965087890625,264.25,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.4965877532959,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,9.734444029163568e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001025082892738,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004862551868427,290.2699890136719,294.1499938964844,264.25,262.8004150390625,264.81903076171875,264.25,288.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49832534790039,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,9.734444029163568e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001025082892738,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,7.571234164061025e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004862551868427,290.2699890136719,294.1499938964844,264.25,262.8004150390625,264.81903076171875,264.25,288.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49832534790039,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001025828460115,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.576740608783439e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001025829624268,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0004866088565904,290.2596740722656,294.1499938964844,264.25,262.7975769042969,264.8086242675781,264.25,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50143051147461,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001025828460115,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.576740608783439e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001025829624268,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0004866088565904,290.2596740722656,294.1499938964844,264.25,262.7975769042969,264.8086242675781,264.25,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104058723673e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50143051147461,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,9.74916183622554e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001026632817229,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,7.58268142817542e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001026633908622,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0004869904078077,290.2493591308594,294.1499938964844,264.25,262.7938537597656,264.7983703613281,264.25,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.50550079345703,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,9.74916183622554e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.0001026632817229,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,7.58268142817542e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001026633908622,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0004869904078077,290.2493591308594,294.1499938964844,264.25,262.7938537597656,264.7983703613281,264.25,288.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397257277361405e-08,0.0010387566871941,-0.0262868590652942,0.0,0.0,0.0,-0.0099671799689531,60.0,-17.50550079345703,-0.0,-7.35692040620961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,9.753151243785396e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0001027052858262,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,7.585783896502107e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001027053949655,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.000487189652631,290.2441711425781,294.1499938964844,264.25,262.79168701171875,264.7933044433594,264.25,288.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446951748122046e-08,0.0010391814867034,-0.0264169499278068,0.0,0.0,0.0,-0.0099918153136968,60.0,-17.507965087890625,-0.0,-7.362940834809707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.757289808476344e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001027488688123,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,7.589002780150622e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001027489779517,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0004873964062426,290.2389831542969,294.1499938964844,264.25,262.7893371582031,264.7882995605469,264.25,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498512281742478e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.510663986206055,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.765859431354328e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0001028391125146,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,7.595668284920976e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001028392216539,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,0.0004878244653809,290.2285461425781,294.1499938964844,264.25,262.7841491699219,264.7784423828125,264.25,288.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.5166015625,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.765859431354328e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0001028391125146,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,7.595668284920976e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001028392216539,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,0.0004878244653809,290.2285461425781,294.1499938964844,264.25,262.7841491699219,264.7784423828125,264.25,288.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.5166015625,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,9.77480667643249e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001029333288897,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,7.60262701078318e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.000102933445305,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0004882714129053,290.21807861328125,294.1499938964844,264.25,262.7783508300781,264.76873779296875,264.25,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.523277282714844,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,9.77480667643249e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,0.0001029333288897,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,7.60262701078318e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.000102933445305,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0004882714129053,290.21807861328125,294.1499938964844,264.25,262.7783508300781,264.76873779296875,264.25,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231848746538,0.0,0.0,0.0,-0.0101255634799599,60.0,-17.523277282714844,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,9.784017311176284e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001030303246807,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,7.609790918650106e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.0001030304265441,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0004887314862571,290.20758056640625,294.1499938964844,264.25,262.7720642089844,264.7591857910156,264.25,288.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.530467987060547,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,9.784017311176284e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001030303246807,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,7.609790918650106e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.0001030304265441,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0004887314862571,290.20758056640625,294.1499938964844,264.25,262.7720642089844,264.7591857910156,264.25,288.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424696374684,-0.0274235401302576,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.530467987060547,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.793460776563734e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001031297724694,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,7.617135997861624e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0001031298816087,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0004892032593488,290.1970520019531,294.1499938964844,264.25,262.7654113769531,264.74981689453125,264.25,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.53813934326172,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.793460776563734e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001031297724694,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,7.617135997861624e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0001031298816087,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0004892032593488,290.1970520019531,294.1499938964844,264.25,262.7654113769531,264.74981689453125,264.25,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.53813934326172,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,9.798228711588308e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.0001031799765769,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,7.620843825861812e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001031800857163,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0004894413868896,290.1917724609375,294.1499938964844,264.25,262.7619323730469,264.7452087402344,264.25,288.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.542085647583008,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,9.803029388422146e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0001032305372064,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752197265625,0.0,0.0,0.0001032306390698,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0004896812024526,290.1864624023437,294.1499938964844,264.25,262.7584228515625,264.7406311035156,264.25,288.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.546092987060547,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001033320004353,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,7.63207208365202e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0004901625216007,290.17584228515625,294.1499938964844,264.25,262.7512512207031,264.7315979003906,264.25,288.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.55421257019043,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001033320004353,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,7.63207208365202e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0004901625216007,290.17584228515625,294.1499938964844,264.25,262.7512512207031,264.7315979003906,264.25,288.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.55421257019043,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.0004906436661258,290.1651611328125,294.1499938964844,264.25,262.7439880371094,264.7226867675781,264.25,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.562379837036133,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,0.0004906436661258,290.1651611328125,294.1499938964844,264.25,262.7439880371094,264.7226867675781,264.25,288.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.562379837036133,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,9.831839997787029e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001035339300869,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0004911203868687,290.15447998046875,294.1499938964844,264.25,262.7367248535156,264.7139587402344,264.25,288.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.570451736450195,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,9.831839997787029e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001035339300869,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,7.646987069165334e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0004911203868687,290.15447998046875,294.1499938964844,264.25,262.7367248535156,264.7139587402344,264.25,288.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.570451736450195,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0004915896570309,290.14373779296875,294.1499938964844,264.25,262.72955322265625,264.70538330078125,264.25,288.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.578311920166016,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0004915896570309,290.14373779296875,294.1499938964844,264.25,262.72955322265625,264.70538330078125,264.25,288.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.578311920166016,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.84584985417314e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,0.0001036814574035,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,7.657882815692574e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0001036815592669,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0004918202175758,290.1383361816406,294.1499938964844,264.25,262.7260131835937,264.701171875,264.25,288.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.001049056649208,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.582115173339844,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,9.85039514489472e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.0001037294277921,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0004920472856611,290.1329650878906,294.1499938964844,264.25,262.7225646972656,264.69696044921875,264.25,288.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.5858097076416,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,9.859235433395952e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,7.668293983442709e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0001038225163938,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.0004924888489767,290.12213134765625,294.1499938964844,264.25,262.71588134765625,264.6886901855469,264.25,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.59280014038086,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,9.859235433395952e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,7.668293983442709e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,0.0001038225163938,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.0004924888489767,290.12213134765625,294.1499938964844,264.25,262.71588134765625,264.6886901855469,264.25,288.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.59280014038086,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,7.674890366615728e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004929124843329,290.1112976074219,294.1499938964844,264.25,262.7095947265625,264.6805419921875,264.25,288.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874261574007504e-08,0.0010513860033825,-0.0301527418196201,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.599224090576172,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,7.674890366615728e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004929124843329,290.1112976074219,294.1499938964844,264.25,262.7095947265625,264.6805419921875,264.25,288.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874261574007504e-08,0.0010513860033825,-0.0301527418196201,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.599224090576172,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,9.875722753349692e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001039961352944,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.000493312429171,290.10040283203125,294.1499938964844,264.25,262.70379638671875,264.6725769042969,264.25,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974010227788769e-08,0.0010522389784455,-0.0304137766361236,0.0,0.0,0.0,-0.0107488427311182,60.0,-17.604856491088867,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,9.875722753349692e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,0.0001039960407069,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,7.681117858737707e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001039961352944,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.000493312429171,290.10040283203125,294.1499938964844,264.25,262.70379638671875,264.6725769042969,264.25,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974010227788769e-08,0.0010522389784455,-0.0304137766361236,0.0,0.0,0.0,-0.0107488427311182,60.0,-17.604856491088867,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0004936879267916,290.0894775390625,294.1499938964844,264.25,262.6985778808594,264.66473388671875,264.25,288.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.60961151123047,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613037109375,0.0,0.0,7.686964818276465e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0004936879267916,290.0894775390625,294.1499938964844,264.25,262.6985778808594,264.66473388671875,264.25,288.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.60961151123047,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,9.886762563837692e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001041122959577,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0001041123905451,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0004938638885505,290.0840148925781,294.1499938964844,264.25,262.6962280273437,264.6608581542969,264.25,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549096971432e-08,0.0010534150060266,-0.0307736936956644,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.611614227294922,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,7.692319195484743e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0001041477953549,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004940318758599,290.0785217285156,294.1499938964844,264.25,262.6940612792969,264.6570129394531,264.25,288.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.613346099853516,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
