time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0004925519460812,289.85430908203125,294.1499938964844,264.4903564453125,263.0113830566406,264.5504455566406,264.4381408691406,288.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.232769012451172,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.853738447418436e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,7.664018630748615e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,0.0004922143998555,289.8429260253906,294.1499938964844,264.5200500488281,263.0485534667969,264.5497131347656,264.4657287597656,288.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191083908081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.853738447418436e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,7.664018630748615e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,0.0004922143998555,289.8429260253906,294.1499938964844,264.5200500488281,263.0485534667969,264.5497131347656,264.4657287597656,288.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191083908081055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0004918737104162,289.83154296875,294.1499938964844,264.54998779296875,263.0859375,264.5495300292969,264.49395751953125,288.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.149003982543945,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0004918737104162,289.83154296875,294.1499938964844,264.54998779296875,263.0859375,264.5495300292969,264.49395751953125,288.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.149003982543945,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.653415377717465e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004915334284305,289.82012939453125,294.1499938964844,264.5799560546875,263.12322998046875,264.5499572753906,264.522705078125,288.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10682487487793,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.653415377717465e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,0.0004915334284305,289.82012939453125,294.1499938964844,264.5799560546875,263.12322998046875,264.5499572753906,264.522705078125,288.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.10682487487793,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,0.0001035497625707,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,7.648154132766649e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004911955329589,289.8087158203125,294.1499938964844,264.6096496582031,263.1600952148437,264.5508728027344,264.5516662597656,288.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.064783096313477,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,0.0001035497625707,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,7.648154132766649e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0004911955329589,289.8087158203125,294.1499938964844,264.6096496582031,263.1600952148437,264.5508728027344,264.5516662597656,288.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.064783096313477,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.830007911659776e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,0.0001035146633512,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001035147288348,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.000491029000841,289.8030090332031,294.1499938964844,264.6242980957031,263.1782531738281,264.5515441894531,264.5661315917969,288.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.043943405151367,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,0.0004908640985377,289.7973022460937,294.1499938964844,264.6387939453125,263.1962280273437,264.5523681640625,264.58056640625,288.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02324676513672,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,7.637981616426259e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004905422101728,289.7858581542969,294.1499938964844,264.6671447753906,263.2313232421875,264.5543212890625,264.60919189453125,288.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98250961303711,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.980712890625,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,7.637981616426259e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,0.0004905422101728,289.7858581542969,294.1499938964844,264.6671447753906,263.2313232421875,264.5543212890625,264.60919189453125,288.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98250961303711,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,7.633142377017066e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004902313812635,289.7744445800781,294.1499938964844,264.6944580078125,263.2650451660156,264.5567626953125,264.6373291015625,288.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942733764648438,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,7.633142377017066e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004902313812635,289.7744445800781,294.1499938964844,264.6944580078125,263.2650451660156,264.5567626953125,264.6373291015625,288.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.942733764648438,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0004899375489912,289.7629699707031,294.1499938964844,264.72039794921875,263.2970886230469,264.55963134765625,264.6645812988281,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.904495239257812,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0004899375489912,289.7629699707031,294.1499938964844,264.72039794921875,263.2970886230469,264.55963134765625,264.6645812988281,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.904495239257812,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.802592830965295e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0001032259751809,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001032260333886,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0004896595492027,289.75152587890625,294.1499938964844,264.7447509765625,263.3271179199219,264.5629272460937,264.69091796875,288.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062630811409237e-08,0.0010444464860484,-0.0280285496264696,0.0,0.0,0.0,-0.0102970357984304,60.0,-16.86771011352539,-0.0,-7.437739668603174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.802592830965295e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0001032259751809,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,7.62423878768459e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001032260333886,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0004896595492027,289.75152587890625,294.1499938964844,264.7447509765625,263.3271179199219,264.5629272460937,264.69091796875,288.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062630811409237e-08,0.0010444464860484,-0.0280285496264696,0.0,0.0,0.0,-0.0102970357984304,60.0,-16.86771011352539,-0.0,-7.437739668603174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.79998876573518e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,0.0001031985520967,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,7.622213161084801e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0001031986103043,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,0.0004895295132882,289.74578857421875,294.1499938964844,264.7562561035156,263.3412780761719,264.5647277832031,264.7035522460937,288.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044180127792,1.103018387738075e-08,0.0010441690683364,-0.0279436204582452,0.0,0.0,0.0,-0.0102809499949216,60.0,-16.850114822387695,-0.0,-7.433787629906875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.797477105166764e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.0001031721039908,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.620259566465393e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001031721621984,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0004894040175713,289.74005126953125,294.1499938964844,264.7672424316406,263.35479736328125,264.56658935546875,264.71588134765625,288.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439123725518,1.0998886246227356e-08,0.0010439014295116,-0.0278617013245821,0.0,0.0,0.0,-0.0102654341608285,60.0,-16.83296775817871,-0.0,-7.429977699757728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.792872879188508e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001031236170092,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,7.616679067723453e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001031236824928,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.000489174039103,289.72857666015625,294.1499938964844,264.78759765625,263.3798522949219,264.570556640625,264.7392578125,288.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941517025742088e-08,0.0010434108553454,-0.0277115385979414,0.0,0.0,0.0,-0.0102369943633675,60.0,-16.80051612854004,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.792872879188508e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.0001031236170092,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,7.616679067723453e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001031236824928,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.000489174039103,289.72857666015625,294.1499938964844,264.78759765625,263.3798522949219,264.570556640625,264.7392578125,288.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434217983856,1.0941517025742088e-08,0.0010434108553454,-0.0277115385979414,0.0,0.0,0.0,-0.0102369943633675,60.0,-16.80051612854004,-0.0,-7.422995196293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.613485649926588e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0004889689735136,289.71710205078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5747985839844,264.7608947753906,288.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.089036061330262e-08,0.001042973366566,-0.0275776367634534,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.77043914794922,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.788767783902586e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,0.000103080390545,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,7.613485649926588e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001030804487527,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0004889689735136,289.71710205078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5747985839844,264.7608947753906,288.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.089036061330262e-08,0.001042973366566,-0.0275776367634534,0.0,0.0,0.0,-0.0102116344496607,60.0,-16.77043914794922,-0.0,-7.416772263013628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.0001030438652378,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0004887957475148,289.7055969238281,294.1499938964844,264.8208312988281,263.42071533203125,264.5792541503906,264.7804870605469,288.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847147180470529e-08,0.0010426038643345,-0.0274645239114761,0.0,0.0,0.0,-0.0101902112364768,60.0,-16.74321746826172,-0.0,-7.411517799482682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.785299334907904e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,0.0001030438652378,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,7.61078845243901e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0001030439307214,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0004887957475148,289.7055969238281,294.1499938964844,264.8208312988281,263.42071533203125,264.5792541503906,264.7804870605469,288.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847147180470529e-08,0.0010426038643345,-0.0274645239114761,0.0,0.0,0.0,-0.0101902112364768,60.0,-16.74321746826172,-0.0,-7.411517799482682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.782487904885784e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001030142593663,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001030143175739,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.000488655292429,289.694091796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5838317871094,264.7978820800781,288.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812111206348618e-08,0.0010423042112961,-0.0273728147149086,0.0,0.0,0.0,-0.0101728420704603,60.0,-16.718982696533203,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,9.782487904885784e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001030142593663,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,7.608602027175948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001030143175739,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.000488655292429,289.694091796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5838317871094,264.7978820800781,288.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812111206348618e-08,0.0010423042112961,-0.0273728147149086,0.0,0.0,0.0,-0.0101728420704603,60.0,-16.718982696533203,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,9.781334665603936e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.000103002115793,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,7.607704901602119e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001030021740007,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0004885977250523,289.6883239746094,294.1499938964844,264.83819580078125,263.4420166015625,264.586181640625,264.8055725097656,288.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797740479517872e-08,0.0010421813931316,-0.0273351985961198,0.0,0.0,0.0,-0.010165718384087,60.0,-16.70816993713379,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,9.780393884284422e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.606972940266132e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001029922641464,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0004885506932623,289.6825561523437,294.1499938964844,264.84234619140625,263.4471130371094,264.58856201171875,264.81256103515625,288.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.078601119530731e-08,0.0010420810431241,-0.0273044966161251,0.0,0.0,0.0,-0.0101599032059311,60.0,-16.69824981689453,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.000488486723043,289.6710205078125,294.1499938964844,264.8480529785156,263.4540710449219,264.5932922363281,264.8244323730469,288.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770055069997396e-08,0.001041944604367,-0.0272627305239439,0.0,0.0,0.0,-0.0101519925519824,60.0,-16.681171417236328,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,9.779113315744326e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,0.0001029787235893,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,7.60597686166875e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001029787817969,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.000488486723043,289.6710205078125,294.1499938964844,264.8480529785156,263.4540710449219,264.5932922363281,264.8244323730469,288.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770055069997396e-08,0.001041944604367,-0.0272627305239439,0.0,0.0,0.0,-0.0101519925519824,60.0,-16.681171417236328,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001029739796649,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.605626160511747e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001029740378726,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0004884642548859,289.65948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.5980224609375,264.8334350585937,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764436453314374e-08,0.0010418965248391,-0.0272480230778455,0.0,0.0,0.0,-0.0101492078974843,60.0,-16.66778564453125,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,9.778662933968008e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001029739796649,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,7.605626160511747e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336853027344,0.0,0.0,0.0001029740378726,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0004884642548859,289.65948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.5980224609375,264.8334350585937,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764436453314374e-08,0.0010418965248391,-0.0272480230778455,0.0,0.0,0.0,-0.0101492078974843,60.0,-16.66778564453125,-0.0,-7.401465040857147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.77839736151509e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0001029711856972,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0001029712439049,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0004884509835392,289.6479187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6026611328125,264.83941650390625,288.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761123547808893e-08,0.0010418682359158,-0.0272393487393856,0.0,0.0,0.0,-0.0101475650444626,60.0,-16.6575870513916,-0.0,-7.401062163125971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.77839736151509e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0001029711856972,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,7.605420250911266e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0001029712439049,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0004884509835392,289.6479187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6026611328125,264.83941650390625,288.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761123547808893e-08,0.0010418682359158,-0.0272393487393856,0.0,0.0,0.0,-0.0101475650444626,60.0,-16.6575870513916,-0.0,-7.401062163125971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,9.777760715223847e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0001029645354719,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004884191439487,289.6363220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6072082519531,264.8431701660156,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753185009093612e-08,0.0010418003657832,-0.0272185690701007,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.647871017456055,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,9.777760715223847e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,7.60492475819774e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0001029645354719,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004884191439487,289.6363220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6072082519531,264.8431701660156,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753185009093612e-08,0.0010418003657832,-0.0272185690701007,0.0,0.0,0.0,-0.0101436292752623,60.0,-16.647871017456055,-0.0,-7.400097956633547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
