time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,9.777289960766213e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,0.0001029595223371,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,7.604558777529746e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.0001029595805448,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0004883956862613,289.63055419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.60943603515625,264.844482421875,288.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747318590631494e-08,0.0010417501907795,-0.0272032134234905,0.0,0.0,0.0,-0.0101407216861844,60.0,-16.642847061157227,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,9.776744991540907e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,7.604135316796601e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,0.0001029538470902,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.000488368445076,289.624755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6116638183594,264.8455505371094,288.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740530242969726e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.637699127197266,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.60312977945432e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.00048830389278,289.6131591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.61602783203125,264.8471069335937,288.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432772278785,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.62705421447754,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001029401755658,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,7.60312977945432e-05,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0001029402337735,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.00048830389278,289.6131591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.61602783203125,264.8471069335937,288.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432772278785,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.62705421447754,-0.0,-7.396603507459076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.0004882304056081,289.6015319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6203308105469,264.8481140136719,288.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.61604118347168,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001029247432597,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.0004882304056081,289.6015319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6203308105469,264.8481140136719,288.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952843129634,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.61604118347168,-0.0,-7.39437737706794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,9.772425255505368e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0004881526983808,289.58990478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6245422363281,264.8487548828125,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60481071472168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,9.772425255505368e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.0001029083068715,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,0.0001029083578032,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0004881526983808,289.58990478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6245422363281,264.8487548828125,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60481071472168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.0004880758351646,289.5782775878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6286926269531,264.84918212890625,288.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.593534469604492,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,7.599579112138599e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001028921542456,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.0004880758351646,289.5782775878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6286926269531,264.84918212890625,288.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.593534469604492,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,9.770147880772127e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001028843180392,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,7.599003583891317e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.0004880389024037,289.5724792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6307373046875,264.8493347167969,288.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.587921142578125,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0001028770711855,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,7.598468073410913e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,0.0001028771221172,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,0.00048800453078,289.566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6327514648437,264.8494567871094,288.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.582365036010742,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001028645419864,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0004879448679275,289.55499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.63671875,264.8496398925781,288.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.571510314941406,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,0.0001028645419864,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0004879448679275,289.55499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.63671875,264.8496398925781,288.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.571510314941406,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001028548140311,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0004878989711869,289.5433349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6406555175781,264.8497619628906,288.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561033248901367,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001028548140311,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.596824434585869e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.0001028548649628,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0004878989711869,289.5433349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6406555175781,264.8497619628906,288.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561033248901367,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.000487872341182,289.5316467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6445007324219,264.849853515625,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.55118751525879,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74420166015625,0.0,0.0,0.0001028492042678,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,7.596409705001861e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.000487872341182,289.5316467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6445007324219,264.849853515625,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.55118751525879,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.000487867713673,289.5199890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.64825439453125,264.84991455078125,288.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.542024612426758,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001028482292895,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001028482802212,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.000487867713673,289.5199890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.64825439453125,264.84991455078125,288.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.542024612426758,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.0001028495316859,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0001028495826176,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,0.0004878739127889,289.5141296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6501159667969,264.84991455078125,288.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.537729263305664,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.596638897666708e-05,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,0.0001028523547574,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004878870677202,289.5082702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6519775390625,264.8499450683594,288.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.533645629882812,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,7.597380317747593e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.000487934652483,289.49658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6556091308594,264.8499450683594,288.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.526185989379883,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0001028623373713,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,7.597380317747593e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.000102862388303,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.000487934652483,289.49658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6556091308594,264.8499450683594,288.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.526185989379883,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,7.598493539262563e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0004880061896983,289.48486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6591491699219,264.8499755859375,288.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.519535064697266,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001028774204314,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,7.598493539262563e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0001028774640872,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0004880061896983,289.48486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6591491699219,264.8499755859375,288.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.519535064697266,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001028985279845,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.0001028985716402,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0004881063068751,289.47314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.66265869140625,264.8499755859375,288.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.513837814331055,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001028985279845,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,7.600052776979282e-05,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.0001028985716402,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,0.0004881063068751,289.47314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.66265869140625,264.8499755859375,288.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.513837814331055,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004882326174993,289.4613952636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6661071777344,264.8499755859375,288.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.509033203125,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,7.602019468322396e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001029252016451,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004882326174993,289.4613952636719,294.1499938964844,264.8500061035156,263.4564819335937,264.6661071777344,264.8499755859375,288.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.509033203125,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.775465878192335e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,0.000102940328361,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,7.60313996579498e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001029403720167,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.000488304591272,289.4555053710937,294.1499938964844,264.8500061035156,263.4564819335937,264.66778564453125,264.8499755859375,288.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435715258121,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.506975173950195,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001029568738886,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,7.604362326674163e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001029569248203,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0004883831134065,289.4496459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6694641113281,264.8500061035156,288.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.505130767822266,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,9.780499385669827e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001029933773679,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,0.0004885560483671,289.4378662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6727905273437,264.8500061035156,288.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.501981735229492,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,9.780499385669827e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.607055158587173e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001029933773679,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,0.0004885560483671,289.4378662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6727905273437,264.8500061035156,288.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.501981735229492,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0004887474351562,289.42608642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6760559082031,264.8500061035156,288.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.499536514282227,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0004887474351562,289.42608642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6760559082031,264.8500061035156,288.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.499536514282227,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.78846801444888e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.613252819282934e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0004889540723524,289.4142761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6792297363281,264.8500061035156,287.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.497682571411133,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.78846801444888e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001030772473313,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.613252819282934e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001030772909871,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0004889540723524,289.4142761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6792297363281,264.8500061035156,287.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.497682571411133,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754150390625,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0004891710123047,289.4024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.682373046875,264.8500061035156,287.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.496244430541992,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
