time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,7.616630318807438e-05,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754150390625,0.0,0.0,0.0001031230131047,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0004891710123047,289.4024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.682373046875,264.8500061035156,287.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.496244430541992,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0001031463616527,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,7.618357631145045e-05,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001031464053085,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004892819561064,289.3965759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.68389892578125,264.8500061035156,287.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.495651245117188,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,9.797257371246816e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001031698047881,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,7.620089309057221e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0004893931327387,289.3906555175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6854248046875,264.8500061035156,287.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.495086669921875,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0001032163781928,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0004896140890195,289.3788146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6884460449219,264.8500061035156,287.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.493967056274414,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0001032163781928,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907958984375,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0004896140890195,289.3788146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6884460449219,264.8500061035156,287.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.493967056274414,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0004898284678347,289.3669738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6914367675781,264.8500061035156,287.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49273681640625,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,7.626867591170594e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,0.0004898284678347,289.3669738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6914367675781,264.8500061035156,287.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49273681640625,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004900299245491,289.3551025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6943359375,264.8500061035156,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49118995666504,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001033040462061,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004900299245491,289.3551025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6943359375,264.8500061035156,287.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49118995666504,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0004902121145278,289.3432312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6972045898437,264.8500061035156,287.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.489120483398438,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0004902121145278,289.3432312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6972045898437,264.8500061035156,287.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.489120483398438,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001033598164212,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.000490294303745,289.3372802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6986083984375,264.8500061035156,287.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.487823486328125,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,9.81678458629176e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,0.0001033754379022,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,0.0004903685767203,289.3313293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.70001220703125,264.8500061035156,287.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909736365079,0.0,0.0,0.0,-0.0103846192359924,60.0,-16.486297607421875,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,0.0004904930246993,289.3194274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7027893066406,264.8500061035156,287.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270339328461889e-08,0.0010462222853675,-0.0285721980035305,0.0,0.0,0.0,-0.010400004684925,60.0,-16.48255729675293,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,0.0004904930246993,289.3194274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7027893066406,264.8500061035156,287.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270339328461889e-08,0.0010462222853675,-0.0285721980035305,0.0,0.0,0.0,-0.010400004684925,60.0,-16.48255729675293,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,9.820923878578468e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,0.0001034190281643,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,7.638496026629582e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001034190645441,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0004905753303319,289.3075256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7055053710937,264.8500061035156,287.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290867796276416e-08,0.0010463978396728,-0.0286259278655052,0.0,0.0,0.0,-0.0104101812466979,60.0,-16.477569580078125,-0.0,-7.465563811592801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,9.820923878578468e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,0.0001034190281643,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,7.638496026629582e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001034190645441,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0004905753303319,289.3075256347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7055053710937,264.8500061035156,287.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409131959,1.1290867796276416e-08,0.0010463978396728,-0.0286259278655052,0.0,0.0,0.0,-0.0104101812466979,60.0,-16.477569580078125,-0.0,-7.465563811592801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,9.821182175073773e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001034217420965,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,7.638696843059734e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001034217857522,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0004905882524326,289.2956237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7081604003906,264.8500061035156,287.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294081225798893e-08,0.0010464254301041,-0.0286343377083539,0.0,0.0,0.0,-0.010411774739623,60.0,-16.470827102661133,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,9.821182175073773e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001034217420965,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,7.638696843059734e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001034217857522,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0004905882524326,289.2956237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7081604003906,264.8500061035156,287.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464367223903,1.1294081225798893e-08,0.0010464254301041,-0.0286343377083539,0.0,0.0,0.0,-0.010411774739623,60.0,-16.470827102661133,-0.0,-7.465956031182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,9.819104161579162e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001033998632919,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,7.637080852873623e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0001033999069477,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0004904844681732,289.2837219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7107849121094,264.8500061035156,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268190824864632e-08,0.001046204008162,-0.0285665746778249,0.0,0.0,0.0,-0.0103989401832222,60.0,-16.460708618164062,-0.0,-7.462796958179754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,9.819104161579162e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001033998632919,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,7.637080852873623e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0001033999069477,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0004904844681732,289.2837219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7107849121094,264.8500061035156,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462153004482,1.1268190824864632e-08,0.001046204008162,-0.0285665746778249,0.0,0.0,0.0,-0.0103989401832222,60.0,-16.460708618164062,-0.0,-7.462796958179754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.817380487220362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0001033817170537,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,7.635740621481091e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,0.0001033817534334,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.000490398320835,289.2777404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7120666503906,264.8500061035156,287.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1246712006141024e-08,0.0010460204211995,-0.028510358184576,0.0,0.0,0.0,-0.0103882923722267,60.0,-16.454448699951172,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,9.815202065510677e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990234375,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0004902895307168,289.27178955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7133483886719,264.8500061035156,287.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219566609099733e-08,0.001045788405463,-0.0284393094480037,0.0,0.0,0.0,-0.0103748347610235,60.0,-16.447437286376953,-0.0,-7.456865347421626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0004900160129182,289.2598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71588134765625,264.8500061035156,287.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151344736504145e-08,0.0010452050482854,-0.0282607488334178,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.43131446838379,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.629787432961166e-05,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0004900160129182,289.2598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71588134765625,264.8500061035156,287.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151344736504145e-08,0.0010452050482854,-0.0282607488334178,0.0,0.0,0.0,-0.0103410147130489,60.0,-16.43131446838379,-0.0,-7.448548444699554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.8031283414457e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0004896864411421,289.2479553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7183532714844,264.8500061035156,287.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.41284942626953,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.8031283414457e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0001032316358759,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546875,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0001032316722557,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0004896864411421,289.2479553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7183532714844,264.8500061035156,287.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069134053798281e-08,0.0010445021325722,-0.0280455704778432,0.0,0.0,0.0,-0.0103002600371837,60.0,-16.41284942626953,-0.0,-7.438531213210808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0004893266013823,289.2360534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.72076416015625,264.8500061035156,287.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.392959594726562,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0004893266013823,289.2360534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.72076416015625,264.8500061035156,287.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380071773905e-08,0.0010437347227707,-0.0278106443583965,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.392959594726562,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244140625,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004889605916105,289.2241516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.72314453125,264.8500061035156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888081547477668e-08,0.0010429540416225,-0.0275716707110404,0.0,0.0,0.0,-0.0102105047553777,60.0,-16.372419357299805,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244140625,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004889605916105,289.2241516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.72314453125,264.8500061035156,287.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888081547477668e-08,0.0010429540416225,-0.0275716707110404,0.0,0.0,0.0,-0.0102105047553777,60.0,-16.372419357299805,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0001030411149258,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,7.610583998030052e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911193847656,0.0,0.0,0.0001030411513056,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0004887827089987,289.2182006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843709929986293e-08,0.0010425745276734,-0.0274555254727602,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.36215591430664,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0004886132082901,289.2122497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7254943847656,264.8500061035156,287.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801435301743822e-08,0.0010422130580991,-0.0273448694497346,0.0,0.0,0.0,-0.0101675502955913,60.0,-16.352052688598633,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0004883079673163,289.2003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.727783203125,264.8500061035156,287.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.332639694213867,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,7.603192352689803e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0004883079673163,289.2003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.727783203125,264.8500061035156,287.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455738693475,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.332639694213867,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,9.772552584763616e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001029096601996,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,7.600874232593924e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876708984375,0.0,0.0,0.0004881591303274,289.1932067871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165019701046e-08,0.0010412444826215,-0.0270483717322349,0.0,0.0,0.0,-0.0101113971322774,60.0,-16.32195281982422,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,9.770839824341238e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0001028916231007,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,7.599542004754767e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,0.0004880735650658,289.1884460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7300109863281,264.8500061035156,287.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666822092275652e-08,0.0010410619433969,-0.0269925035536289,0.0,0.0,0.0,-0.0101008163765072,60.0,-16.315229415893555,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,0.0004879205953329,289.1765441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.73223876953125,264.8500061035156,287.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.300155639648438,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0001028593760565,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,0.0004879205953329,289.1765441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.73223876953125,264.8500061035156,287.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.300155639648438,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
