time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0004878710897173,289.1646423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7344055175781,264.8500061035156,287.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2882137298584,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0001028489350574,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0004878710897173,289.1646423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7344055175781,264.8500061035156,287.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2882137298584,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571533203125,0.0,0.0,9.76708615780808e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.00048788607819,289.15869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.283512115478516,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,9.768097515916452e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.000487936544232,289.1527404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.73651123046875,264.8500061035156,287.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.279869079589844,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0004881340428255,289.14080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7386169433594,264.8500061035156,287.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.27543830871582,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0004881340428255,289.14080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7386169433594,264.8500061035156,287.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.27543830871582,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.778632374946028e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0004884627996943,289.1288757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7406616210937,264.8500061035156,287.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.275545120239258,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.778632374946028e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001029736813507,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0004884627996943,289.1288757324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7406616210937,264.8500061035156,287.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.275545120239258,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.000103073536593,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0004889363190159,289.116943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.74267578125,264.8500061035156,287.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882004630730082e-08,0.0010429015383124,-0.027555763721466,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.28056526184082,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514404296875,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,0.000103073536593,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0004889363190159,289.116943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.74267578125,264.8500061035156,287.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882004630730082e-08,0.0010429015383124,-0.027555763721466,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.28056526184082,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004895394667983,289.10498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7446594238281,264.8500061035156,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243540967469e-08,0.0010441876947879,-0.0279495157301425,0.0,0.0,0.0,-0.0102820638567209,60.0,-16.289756774902344,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001032006839523,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0004895394667983,289.10498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7446594238281,264.8500061035156,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.103243540967469e-08,0.0010441876947879,-0.0279495157301425,0.0,0.0,0.0,-0.0102820638567209,60.0,-16.289756774902344,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.000103274534922,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,7.627823652001098e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,0.0001032745640259,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,0.0004898899351246,289.0989990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119851706098416e-08,0.0010449350811541,-0.0281783193349838,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.296043395996094,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,9.814846271183342e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.0004902717773802,289.093017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.74658203125,264.8500061035156,287.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215093742578121e-08,0.0010457494063302,-0.0284276027232408,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.303356170654297,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.647072925465181e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,0.0004911262076348,289.0810241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7485046386719,264.8500061035156,287.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853829890489,0.0,0.0,0.0,-0.01047826372087,60.0,-16.32108497619629,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,9.831951319938526e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.647072925465181e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,0.0004911262076348,289.0810241699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7485046386719,264.8500061035156,287.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853829890489,0.0,0.0,0.0,-0.01047826372087,60.0,-16.32108497619629,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,7.66196972108446e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0004920829087495,289.0689697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7503662109375,264.8500061035156,287.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.342395782470703,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,7.66196972108446e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0004920829087495,289.0689697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7503662109375,264.8500061035156,287.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.342395782470703,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,9.871902875602244e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0004931219154968,289.0569152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7522277832031,264.8500061035156,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981979743485e-08,0.0010518277995288,-0.030288090929389,0.0,0.0,0.0,-0.0107250306755304,60.0,-16.366924285888672,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,9.871902875602244e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0004931219154968,289.0569152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7522277832031,264.8500061035156,287.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981979743485e-08,0.0010518277995288,-0.030288090929389,0.0,0.0,0.0,-0.0107250306755304,60.0,-16.366924285888672,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.894090180750936e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001041895084199,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,0.0001041895375237,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,0.0004942301893606,289.0448608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7540588378906,264.8500061035156,287.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.220241685473411e-08,0.0010541914962232,-0.0310114733874797,0.0,0.0,0.0,-0.0108620701357722,60.0,-16.393957138061523,-0.0,-7.577207838949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.894090180750936e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.0001041895084199,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,0.0001041895375237,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,0.0004942301893606,289.0448608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7540588378906,264.8500061035156,287.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.220241685473411e-08,0.0010541914962232,-0.0310114733874797,0.0,0.0,0.0,-0.0108620701357722,60.0,-16.393957138061523,-0.0,-7.577207838949107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,9.90585467661731e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,0.0001043133961502,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,7.70455299061723e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.000104313425254,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0004948177956975,289.0387878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554570471867,1.2348993827515642e-08,0.0010554447071626,-0.0313950218260288,0.0,0.0,0.0,-0.0109347337856888,60.0,-16.408493041992188,-0.0,-7.595237150326285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,9.918231080519035e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,0.0001044437303789,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,7.714179810136557e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0001044437594828,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.0004954360774718,289.0327453613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7558288574219,264.8500061035156,287.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503205581992916e-08,0.001056763343513,-0.0317985340952873,0.0,0.0,0.0,-0.0110111832618713,60.0,-16.423866271972656,-0.0,-7.61422853656768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,7.734617247479036e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0004967486602254,289.02056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7575988769531,264.8500061035156,287.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.45709991455078,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,7.734617247479036e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0004967486602254,289.02056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7575988769531,264.8500061035156,287.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.45709991455078,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001050058926921,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,7.755701517453417e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001050059217959,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0004981027450412,289.0083923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7593078613281,264.8500061035156,287.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168350854186885e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.492523193359375,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001050058926921,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,7.755701517453417e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001050059217959,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0004981027450412,289.0083923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7593078613281,264.8500061035156,287.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168350854186885e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.492523193359375,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.997689630836248e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0001052804655046,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,0.0001052804946084,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0004994051996618,288.9961853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7610168457031,264.8500061035156,287.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.349321721022534e-08,0.0010652284836396,-0.0343886278569698,0.0,0.0,0.0,-0.0115019725635647,60.0,-16.52787971496582,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,9.997689630836248e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0001052804655046,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,0.0001052804946084,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0004994051996618,288.9961853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7610168457031,264.8500061035156,287.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.349321721022534e-08,0.0010652284836396,-0.0343886278569698,0.0,0.0,0.0,-0.0115019725635647,60.0,-16.52787971496582,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0001055171305779,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,7.793460827087983e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0005005278508178,288.9839172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7626953125,264.8500061035156,287.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.3773234996961037e-08,0.0010676229139789,-0.0351210981607437,0.0,0.0,0.0,-0.0116407899186015,60.0,-16.55937385559082,-0.0,-7.771538435008551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239074707031,0.0,0.0,0.0001055171305779,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,7.793460827087983e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0005005278508178,288.9839172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7626953125,264.8500061035156,287.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.3773234996961037e-08,0.0010676229139789,-0.0351210981607437,0.0,0.0,0.0,-0.0116407899186015,60.0,-16.55937385559082,-0.0,-7.771538435008551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.0001002941280603,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,0.0001056145265465,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,7.800654566381127e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,0.0001056145556503,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,0.0005009898450225,288.977783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7635192871094,264.8500061035156,287.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686222231015,1.3888475258738708e-08,0.0010686083696782,-0.0354225262999534,0.0,0.0,0.0,-0.0116979191079735,60.0,-16.572677612304688,-0.0,-7.785892108813641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,0.0001003684592433,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001056928012985,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,7.806436042301357e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,0.0001056928231264,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619323730469,0.0,0.0,0.0005013611516915,288.9716491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.76434326171875,264.8500061035156,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694143129512,1.3981087398917681e-08,0.0010694003431126,-0.0356647595763206,0.0,0.0,0.0,-0.0117438314482569,60.0,-16.583534240722656,-0.0,-7.797437007184271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,0.0001004557561827,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,0.000105784725747,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,7.813225238351151e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001057847475749,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0005017971852794,288.9593505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089850175480478e-08,0.0010703306179493,-0.0359492301940918,0.0,0.0,0.0,-0.0117977513000369,60.0,-16.59686279296875,-0.0,-7.811005531266346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,0.0001004557561827,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,0.000105784725747,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,7.813225238351151e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001057847475749,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0005017971852794,288.9593505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7659606933594,264.8500061035156,287.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.4089850175480478e-08,0.0010703306179493,-0.0359492301940918,0.0,0.0,0.0,-0.0117977513000369,60.0,-16.59686279296875,-0.0,-7.811005531266346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0001004488949547,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001057775079971,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.812691910658032e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001057775298249,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0005017629591748,288.94708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7675476074219,264.8500061035156,287.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702719446271,1.4081305010904543e-08,0.0010702578583732,-0.035926878452301,0.0,0.0,0.0,-0.0117935165762901,60.0,-16.595827102661133,-0.0,-7.80993900661997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0001004488949547,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001057775079971,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.812691910658032e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001057775298249,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0005017629591748,288.94708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7675476074219,264.8500061035156,287.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702719446271,1.4081305010904543e-08,0.0010702578583732,-0.035926878452301,0.0,0.0,0.0,-0.0117935165762901,60.0,-16.595827102661133,-0.0,-7.80993900661997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,0.0001003778161248,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,0.0001057026529451,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,7.807163638062775e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.000105702674773,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244567871094,0.0,0.0,0.0005014078924432,288.9347839355469,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695146629586,1.3992734082535208e-08,0.00106950069312,-0.0356952212750911,0.0,0.0,0.0,-0.0117496093735098,60.0,-16.58116340637207,-0.0,-7.798889356536165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
