time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,0.0001003778161248,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,0.0001057026529451,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,7.807163638062775e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.000105702674773,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244567871094,0.0,0.0,0.0005014078924432,288.9347839355469,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,287.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695146629586,1.3992734082535208e-08,0.00106950069312,-0.0356952212750911,0.0,0.0,0.0,-0.0117496093735098,60.0,-16.58116340637207,-0.0,-7.798889356536165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,0.0001002774952212,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0001055970133165,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,7.799360901117325e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001055970351444,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0005009067244827,288.9225158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7706298828125,264.8500061035156,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684457374736,1.386773540446029e-08,0.0010684318840503,-0.0353682786226272,0.0,0.0,0.0,-0.0116876419633626,60.0,-16.55876922607422,-0.0,-7.783307864883683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,0.0001002774952212,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0001055970133165,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,7.799360901117325e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001055970351444,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0005009067244827,288.9225158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7706298828125,264.8500061035156,287.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684457374736,1.386773540446029e-08,0.0010684318840503,-0.0353682786226272,0.0,0.0,0.0,-0.0116876419633626,60.0,-16.55876922607422,-0.0,-7.783307864883683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001002185308607,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588439941406,0.0,0.0,0.0001055349130183,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,7.794774137437344e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,0.0001055349421221,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,0.0005006121937185,288.9163818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7713928222656,264.8500061035156,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067817560397,1.3794261732869018e-08,0.0010678037069737,-0.0351760983467102,0.0,0.0,0.0,-0.011651218868792,60.0,-16.545879364013672,-0.0,-7.774156784989827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,0.000100154451502,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0001054674357874,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.78979083406739e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001054674648912,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0005002921097911,288.9102478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7721252441406,264.8500061035156,287.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671347845345,1.3714421598365334e-08,0.0010671210475265,-0.0349672585725784,0.0,0.0,0.0,-0.0116116385906934,60.0,-16.53202247619629,-0.0,-7.764218423744752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0001053196901921,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,0.0001053197192959,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0004995912895537,288.8979797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7735900878906,264.8500061035156,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539604992729435e-08,0.0010656263912096,-0.0345099717378616,0.0,0.0,0.0,-0.0115249752998352,60.0,-16.50200080871582,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,0.0001053196901921,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,0.0001053197192959,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,0.0004995912895537,288.8979797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7735900878906,264.8500061035156,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539604992729435e-08,0.0010656263912096,-0.0345099717378616,0.0,0.0,0.0,-0.0115249752998352,60.0,-16.50200080871582,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747131347656,0.0,0.0,0.0004988296423107,288.8857727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7750244140625,264.8500061035156,287.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349625405112421e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.46936798095703,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.986167424358428e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0001051591534633,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747131347656,0.0,0.0,0.0004988296423107,288.8857727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7750244140625,264.8500061035156,287.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349625405112421e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.46936798095703,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0004980388330295,288.87353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7764587402344,264.8500061035156,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.43535614013672,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,7.754705438856035e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0004980388330295,288.87353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7764587402344,264.8500061035156,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.43535614013672,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001048244885168,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0004972422611899,288.8613586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.77783203125,264.8500061035156,287.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953674577431684e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-16.400684356689453,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.95438895188272e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0001048244885168,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13494873046875,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0004972422611899,288.8613586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.77783203125,264.8500061035156,287.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953674577431684e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-16.400684356689453,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,0.0001047412370098,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437683105469,0.0,0.0,0.0004968472057953,288.85528564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.77850341796875,264.8500061035156,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855136510836472e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856563016772,60.0,-16.383337020874023,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,9.938739094650372e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,0.0001046596953528,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14471435546875,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001046597171807,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0004964605323038,288.84918212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7791748046875,264.8500061035156,287.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758682110813881e-08,0.0010589490411803,-0.0324669778347015,0.0,0.0,0.0,-0.0111378394067287,60.0,-16.366146087646484,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.000495710177347,288.8370361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7804870605469,264.8500061035156,287.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332326889038086,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.000495710177347,288.8370361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7804870605469,264.8500061035156,287.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332326889038086,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0004950069705955,288.82489013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78179931640625,264.8500061035156,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.2999210357666,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199035644531,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,0.0004950069705955,288.82489013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78179931640625,264.8500061035156,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.2999210357666,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,0.0004943460808135,288.8127746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7830505371094,264.8500061035156,287.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.268760681152344,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,0.0004943460808135,288.8127746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7830505371094,264.8500061035156,287.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.268760681152344,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0004937341436743,288.8006896972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7843017578125,264.8500061035156,287.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.239381790161133,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916442871094,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0004937341436743,288.8006896972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7843017578125,264.8500061035156,287.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.239381790161133,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854797363281,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0004934397293254,288.79461669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22513198852539,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,0.0004931548610329,288.78857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7855224609375,264.8500061035156,287.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.21120834350586,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0004926057299599,288.7765197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7867126464844,264.8500061035156,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184123992919922,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0004926057299599,288.7765197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7867126464844,264.8500061035156,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184123992919922,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.011962890625,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.000492088322062,288.76446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.78790283203125,264.8500061035156,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.158065795898438,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.011962890625,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.000492088322062,288.76446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.78790283203125,264.8500061035156,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.158065795898438,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0004916038014926,288.7524108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7890319824219,264.8500061035156,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.133153915405273,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459289550781,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0004916038014926,288.7524108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7890319824219,264.8500061035156,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.133153915405273,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0004911576979793,288.7403564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7901611328125,264.8500061035156,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.10940933227539,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0004911576979793,288.7403564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7901611328125,264.8500061035156,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435974833773344e-08,0.0010476389434188,-0.0290057100355625,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.10940933227539,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02423095703125,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0004909464041702,288.7343444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.097986221313477,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.824360313359648e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0004907471011392,288.72833251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.791259765625,264.8500061035156,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.0869197845459,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652404785156,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0004903752123937,288.7163391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7923583984375,264.8500061035156,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06565284729004,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652404785156,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0004903752123937,288.7163391113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7923583984375,264.8500061035156,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06565284729004,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908752441406,0.0,0.0,0.000490041624289,288.7043151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7934265136719,264.8500061035156,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.0456600189209,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908752441406,0.0,0.0,0.000490041624289,288.7043151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7934265136719,264.8500061035156,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.0456600189209,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
