time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.62555719120428e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0004897444159723,288.6923217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7944641113281,264.8500061035156,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.02687644958496,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419250488281,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.62555719120428e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0004897444159723,288.6923217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7944641113281,264.8500061035156,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.02687644958496,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0004894845187664,288.68035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79547119140625,264.8500061035156,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009366989135742,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302673339844,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,0.0004894845187664,288.68035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79547119140625,264.8500061035156,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009366989135742,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.0001031640131259,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605407714844,0.0,0.0,0.0004893656005151,288.6743469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-16.000986099243164,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,9.79456672212109e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0004892587894573,288.6683654785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7964782714844,264.8500061035156,287.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962331487007761e-08,0.0010435888543725,-0.0277660191059112,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.99302101135254,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0004890648415312,288.6564025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7974548339844,264.8500061035156,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977753639221191,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0004890648415312,288.6564025878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7974548339844,264.8500061035156,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.977753639221191,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89532470703125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,0.0004889009869657,288.6444091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7984313964844,264.8500061035156,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.963504791259766,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89532470703125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,0.0004889009869657,288.6444091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7984313964844,264.8500061035156,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.963504791259766,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,0.0004887644317932,288.6324462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79937744140625,264.8500061035156,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.950173377990724,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,0.0004887644317932,288.6324462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79937744140625,264.8500061035156,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.950173377990724,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0004886559327133,288.6204833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.80029296875,264.8500061035156,287.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.937833786010742,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,7.608608575537801e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0004886559327133,288.6204833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.80029296875,264.8500061035156,287.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811948669697813e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.937833786010742,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.905517578125,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,0.0004886098904535,288.614501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.931963920593262,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0004885701928287,288.6085205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8012084960937,264.8500061035156,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.92630386352539,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0004885079688392,288.5965881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.915535926818848,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0004885079688392,288.5965881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775037750931917e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.915535926818848,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.050000000745058,0.0004884640802629,288.5846252441406,291.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.1771850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90544605255127,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.0,0.050000000745058,0.0004884640802629,288.5846252441406,291.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.1771850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90544605255127,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.6412394642829895,0.050000000745058,0.0408187881112098,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054443359375,0.6412394642829895,0.050000000745058,0.0429841503500938,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.6412394642829895,0.050000000745058,0.0317479483783245,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098999023437,0.6412394642829895,0.050000000745058,0.0429841503500938,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121887207031,0.6412394642829895,0.050000000745058,0.2038982957601547,287.5074462890625,291.1499938964844,264.8503112792969,263.4566955566406,283.90606689453125,286.6733093261719,287.0379943847656,1.0,0.1097031608223915,0.1687470078468322,0.1687470078468322,1.0,1.0,-0.4349507689476013,0.0133871110156178,0.4215636551380157,-0.0624912977218627,0.0,0.0,0.0,10.2039794921875,60.0,-195.9505310058593,-0.0,12.271014213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.6376783847808838,0.050000000745058,0.0452142804861068,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.6376783847808838,0.050000000745058,0.0476128160953521,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.6376783847808838,0.050000000745058,0.0351666621863842,290.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.6376783847808838,0.050000000745058,0.0476128160953521,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6376783847808838,0.050000000745058,0.2258546948432922,286.9664611816406,291.1499938964844,264.8511962890625,263.4573059082031,286.67926025390625,291.0426330566406,286.8915100097656,1.0,0.1210743710398674,0.3374940156936645,0.3374940156936645,1.0,1.0,-0.4817672669887543,0.0573501773178577,0.4244170784950256,-0.0241274330765008,0.0,0.0,0.0,12.536009788513184,60.0,-116.61561584472656,-0.0,16.668899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.5870766043663025,0.050000000745058,0.0455944873392581,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.5870766043663025,0.050000000745058,0.0480131916701793,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.5870766043663025,0.050000000745058,0.0354623794555664,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.5870766043663025,0.050000000745058,0.0480131916701793,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.5870766043663025,0.050000000745058,0.2277539074420929,286.8203125,291.1499938964844,264.85369873046875,263.4590148925781,283.0927429199219,291.1649780273437,286.69342041015625,1.0,0.1364852041006088,0.5989776849746704,0.5989776849746704,1.0,1.0,-0.4858214259147644,0.1611949205398559,0.3246265053749084,0.0789386257529258,0.0,0.0,0.0,18.3872013092041,60.0,-701.4117431640625,-0.0,21.719951629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.5749741792678833,0.050000000745058,0.045658141374588,290.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.5749741792678833,0.050000000745058,0.0480802245438098,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.5749741792678833,0.050000000745058,0.0355118885636329,290.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.5749741792678833,0.050000000745058,0.0480802245438098,291.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.5749741792678833,0.050000000745058,0.2280718833208084,286.68572998046875,291.1499938964844,264.85467529296875,263.4596862792969,282.0414733886719,291.1616516113281,286.4549560546875,1.0,0.1405511349439621,0.6749880313873291,0.6749880313873291,1.0,1.0,-0.4864996969699859,0.1763858199119568,0.3101138770580292,0.0939977765083313,0.0,0.0,0.0,20.07859992980957,60.0,-1038.7623291015625,-0.0,23.16343879699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9334675397732125e-21,7.53510808599804e-21,-2.6016405462248266e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.5524896383285522,0.050000000745058,0.0457951389253139,290.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.5524896383285522,0.050000000745058,0.0482244864106178,290.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.5524896383285522,0.050000000745058,0.0356184430420398,290.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.5524896383285522,0.050000000745058,0.0482244864106178,291.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.5524896383285522,0.050000000745058,0.2287562042474746,286.123291015625,291.1499938964844,264.85723876953125,263.4614562988281,281.0313720703125,291.1531982421875,285.7904357910156,1.0,0.1489445269107818,0.8437350392341614,0.8437350392341614,1.0,1.0,-0.4879594445228576,0.1898234486579895,0.2981359958648681,0.1071900799870491,0.0,0.0,1.0,23.74286842346192,60.0,-1468.75341796875,-0.0,26.30946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,306.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,2.7689402103424072,18000.0,0.0,0.0,1.8795133655657992e-05,0.0,0.0,0.0,0.0,1.0,0.0001898116024676,0.0,-0.0,-0.0,0.0,0.0,0.0,3.586574621294858e-06,3.6019009712617844e-06,-1.5326456548336864e-08,0.0,1.907467250816808e-08,0.0,0.0,1.0521436166754938e-07,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4698791503906,297.1499938964844,293.1499938964844,0.0011186990886926,-102.15399932861328,287.0924377441406,0.5351382493972778,0.050000000745058,0.0459259934723377,290.4664306640625,297.1499938964844,293.1499938964844,0.0009136711596511,-87.85778045654297,286.7762145996094,0.5351382493972778,0.050000000745058,0.0483622848987579,290.2706604003906,297.1499938964844,293.1499938964844,0.0009642569930292,-68.48420715332031,286.8341064453125,0.5351382493972778,0.050000000745058,0.0357202179729938,290.2615661621094,297.1499938964844,293.1499938964844,0.0011751158162951,-112.99806213378906,287.1806945800781,0.5351382493972778,0.050000000745058,0.0483622848987579,291.14422607421875,297.1499938964844,293.1499938964844,0.00078244501492,-356.90234375,286.6475830078125,0.5351382493972778,0.050000000745058,0.229409858584404,285.67218017578125,291.1499938964844,264.8603210449219,263.4635925292969,280.8695373535156,291.1455993652344,285.8734436035156,1.0,0.1565031260251999,0.8745676279067993,0.8745676279067993,1.0,1.0,-0.4893538057804107,0.1915464401245117,0.297807365655899,0.1086955890059471,0.0,0.0,1.0,27.24402618408203,60.0,1009.0794677734376,-6940.474609375,29.33613967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52032470703125,308.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,3789.820068359375,18000.0,0.0,0.0,0.0131743494421243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761056542396545,0.5761085152626038,-2.872511913665221e-06,0.0,1.3370289707381744e-05,0.0,0.0,22.084367752075195,0.0,0.0,0.0,0.3514072895050049,4.0,0.0,1.0
713220,290.4911499023437,297.1499938964844,293.1499938964844,0.0021088160574436,-178.4311981201172,290.76190185546875,0.5115147233009338,0.050000000745058,0.0461645983159542,290.4831237792969,297.1499938964844,293.1499938964844,0.0019547229167073,-174.17269897460938,290.5145568847656,0.5115147233009338,0.050000000745058,0.0486135445535182,290.291015625,297.1499938964844,293.1499938964844,0.0020659514702856,-135.96051025390625,290.6716613769531,0.5115147233009338,0.050000000745058,0.035905797034502,290.2759094238281,297.1499938964844,293.1499938964844,0.0022750196512788,-202.69140625,290.99237060546875,0.5115147233009338,0.050000000745058,0.0486135445535182,291.1561279296875,297.1499938964844,293.1499938964844,0.0015777561347931,-666.8841552734375,289.9963684082031,0.5115147233009338,0.050000000745058,0.2306017279624939,287.8507995605469,291.1499938964844,264.8680114746094,263.4688720703125,280.8052673339844,291.1529541015625,288.3435363769531,1.0,0.1693313419818878,0.9362327456474304,0.9362327456474304,1.0,1.0,-0.4918963611125946,0.193791851401329,0.2981044948101043,0.1105166599154472,0.0,0.0,1.0,33.627803802490234,60.0,2460.962646484375,-7115.03076171875,34.89865493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05633544921875,307.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,12484.6728515625,18000.0,0.0,0.0,0.049554917961359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363835334777832,1.1363942623138428,-1.0665220543160103e-05,0.0,5.029194289818406e-05,0.0,0.0,163.17031860351562,0.0,0.0,0.0,0.6301541328430176,4.0,0.0,1.0
713280,290.4911499023437,297.1499938964844,293.1499938964844,0.0021088160574436,-178.4311981201172,290.76190185546875,0.5115147233009338,0.050000000745058,0.0461645983159542,290.4831237792969,297.1499938964844,293.1499938964844,0.0019547229167073,-174.17269897460938,290.5145568847656,0.5115147233009338,0.050000000745058,0.0486135445535182,290.291015625,297.1499938964844,293.1499938964844,0.0020659514702856,-135.96051025390625,290.6716613769531,0.5115147233009338,0.050000000745058,0.035905797034502,290.2759094238281,297.1499938964844,293.1499938964844,0.0022750196512788,-202.69140625,290.99237060546875,0.5115147233009338,0.050000000745058,0.0486135445535182,291.1561279296875,297.1499938964844,293.1499938964844,0.0015777561347931,-666.8841552734375,289.9963684082031,0.5115147233009338,0.050000000745058,0.2306017279624939,287.8507995605469,291.1499938964844,264.8680114746094,263.4688720703125,280.8052673339844,291.1529541015625,288.3435363769531,1.0,0.1693313419818878,0.9362327456474304,0.9362327456474304,1.0,1.0,-0.4918963611125946,0.193791851401329,0.2981044948101043,0.1105166599154472,0.0,0.0,1.0,33.627803802490234,60.0,2460.962646484375,-7115.03076171875,34.89865493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05633544921875,307.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,12484.6728515625,18000.0,0.0,0.0,0.049554917961359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363835334777832,1.1363942623138428,-1.0665220543160103e-05,0.0,5.029194289818406e-05,0.0,0.0,163.17031860351562,0.0,0.0,0.0,0.6301541328430176,4.0,0.0,1.0
713340,290.5380554199219,297.1499938964844,293.1499938964844,0.0029097408987581,-234.7027130126953,293.31036376953125,0.4969736933708191,0.050000000745058,0.0463683754205703,290.5160827636719,297.1499938964844,293.1499938964844,0.0028019193559885,-238.0605010986328,293.1437683105469,0.4969736933708191,0.050000000745058,0.0488281324505806,290.3323669433594,297.1499938964844,293.1499938964844,0.0029599629342556,-185.66954040527344,293.3614196777344,0.4969736933708191,0.050000000745058,0.0360642932355403,290.3126220703125,297.1499938964844,293.1499938964844,0.0031731238123029,-269.2677917480469,293.6662292480469,0.4969736933708191,0.050000000745058,0.0488281324505806,291.18927001953125,297.1499938964844,293.1499938964844,0.002188399201259,-882.6246948242188,292.3106384277344,0.4969736933708191,0.050000000745058,0.2316196411848068,289.3339233398437,291.1499938964844,264.8775939941406,263.4754638671875,280.78338623046875,291.1842346191406,289.6094665527344,1.0,0.1794968992471695,0.9978978633880616,0.9978978633880616,1.0,1.0,-0.4940678179264068,0.1954454928636551,0.2986223101615906,0.1117668449878692,0.0,0.0,1.0,39.07942962646485,60.0,1915.799560546875,-6831.87353515625,39.69361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4219665527344,306.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,16323.4072265625,19080.0,0.0,0.0,0.0858101099729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299476981163025,1.2994909286499023,-1.3945783393864986e-05,0.0,8.708635868970305e-05,0.0,0.0,243.98385620117188,0.0,0.0,0.0,0.727221667766571,4.0,0.0,1.0
713400,290.5380554199219,297.1499938964844,293.1499938964844,0.0029097408987581,-234.7027130126953,293.31036376953125,0.4969736933708191,0.050000000745058,0.0463683754205703,290.5160827636719,297.1499938964844,293.1499938964844,0.0028019193559885,-238.0605010986328,293.1437683105469,0.4969736933708191,0.050000000745058,0.0488281324505806,290.3323669433594,297.1499938964844,293.1499938964844,0.0029599629342556,-185.66954040527344,293.3614196777344,0.4969736933708191,0.050000000745058,0.0360642932355403,290.3126220703125,297.1499938964844,293.1499938964844,0.0031731238123029,-269.2677917480469,293.6662292480469,0.4969736933708191,0.050000000745058,0.0488281324505806,291.18927001953125,297.1499938964844,293.1499938964844,0.002188399201259,-882.6246948242188,292.3106384277344,0.4969736933708191,0.050000000745058,0.2316196411848068,289.3339233398437,291.1499938964844,264.8775939941406,263.4754638671875,280.78338623046875,291.1842346191406,289.6094665527344,1.0,0.1794968992471695,0.9978978633880616,0.9978978633880616,1.0,1.0,-0.4940678179264068,0.1954454928636551,0.2986223101615906,0.1117668449878692,0.0,0.0,1.0,39.07942962646485,60.0,1915.799560546875,-6831.87353515625,39.69361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4219665527344,306.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,16323.4072265625,19080.0,0.0,0.0,0.0858101099729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299476981163025,1.2994909286499023,-1.3945783393864986e-05,0.0,8.708635868970305e-05,0.0,0.0,243.98385620117188,0.0,0.0,0.0,0.727221667766571,4.0,0.0,1.0
713460,290.5906982421875,297.1499938964844,293.1499938964844,0.0036203409545123,-281.2452697753906,295.15594482421875,0.4871227741241455,0.050000000745058,0.0465371198952198,290.5529479980469,297.1499938964844,293.1499938964844,0.003559892764315,-291.3561706542969,295.0633850097656,0.4871227741241455,0.050000000745058,0.0490058287978172,290.38018798828125,297.1499938964844,293.1499938964844,0.0037558407057076,-226.6683654785156,295.3207702636719,0.4871227741241455,0.050000000745058,0.0361955389380455,290.35662841796875,297.1499938964844,293.1499938964844,0.0039802892133593,-324.4783630371094,295.6182861328125,0.4871227741241455,0.050000000745058,0.0490058287978172,291.2291564941406,297.1499938964844,293.1499938964844,0.0027204854413866,-1060.0714111328125,293.9576721191406,0.4871227741241455,0.050000000745058,0.2324625551700592,290.3199462890625,291.1499938964844,264.88897705078125,263.4832763671875,280.8042907714844,291.2236022949219,290.53326416015625,1.0,0.18746317923069,0.9983930587768556,0.9983930587768556,1.0,1.0,-0.4958659708499908,0.196224644780159,0.299641340970993,0.1121664866805076,0.0,0.0,1.0,43.5932731628418,48.0,1412.1282958984375,-6659.05810546875,43.69503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5361633300781,305.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18415.72265625,19080.0,0.0,0.0,0.1195843592286109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802495002746582,1.380265235900879,-1.5733339751022868e-05,0.0,0.0001213629293488,0.0,0.0,292.3671264648437,0.0,0.0,0.0,0.7545830607414246,4.0,0.0,1.0
713520,290.5906982421875,297.1499938964844,293.1499938964844,0.0036203409545123,-281.2452697753906,295.15594482421875,0.4871227741241455,0.050000000745058,0.0465371198952198,290.5529479980469,297.1499938964844,293.1499938964844,0.003559892764315,-291.3561706542969,295.0633850097656,0.4871227741241455,0.050000000745058,0.0490058287978172,290.38018798828125,297.1499938964844,293.1499938964844,0.0037558407057076,-226.6683654785156,295.3207702636719,0.4871227741241455,0.050000000745058,0.0361955389380455,290.35662841796875,297.1499938964844,293.1499938964844,0.0039802892133593,-324.4783630371094,295.6182861328125,0.4871227741241455,0.050000000745058,0.0490058287978172,291.2291564941406,297.1499938964844,293.1499938964844,0.0027204854413866,-1060.0714111328125,293.9576721191406,0.4871227741241455,0.050000000745058,0.2324625551700592,290.3199462890625,291.1499938964844,264.88897705078125,263.4832763671875,280.8042907714844,291.2236022949219,290.53326416015625,1.0,0.18746317923069,0.9983930587768556,0.9983930587768556,1.0,1.0,-0.4958659708499908,0.196224644780159,0.299641340970993,0.1121664866805076,0.0,0.0,1.0,43.5932731628418,48.0,1412.1282958984375,-6659.05810546875,43.69503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5361633300781,305.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18415.72265625,19080.0,0.0,0.0,0.1195843592286109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802495002746582,1.380265235900879,-1.5733339751022868e-05,0.0,0.0001213629293488,0.0,0.0,292.3671264648437,0.0,0.0,0.0,0.7545830607414246,4.0,0.0,1.0
713580,290.64312744140625,297.1499938964844,293.1499938964844,0.0042483666911721,-318.7513732910156,296.6291809082031,0.4848155677318573,0.050000000745058,0.0465793199837207,290.5896911621094,297.1499938964844,293.1499938964844,0.0042369370348751,-334.81109619140625,296.6044006347656,0.4848155677318573,0.050000000745058,0.0490502677857875,290.4296569824219,297.1499938964844,293.1499938964844,0.0044647059403359,-259.68896484375,296.885009765625,0.4848155677318573,0.050000000745058,0.0362283587455749,290.40142822265625,297.1499938964844,293.1499938964844,0.0047098919749259,-369.3170471191406,297.1830444335937,0.4848155677318573,0.050000000745058,0.0490502677857875,291.2703857421875,297.1499938964844,293.1499938964844,0.00317477225326,-1201.373046875,295.2641296386719,0.4848155677318573,0.050000000745058,0.2326733469963073,291.10211181640625,291.1499938964844,264.9019470214844,263.4921875,280.8316650390625,291.26483154296875,291.2744445800781,1.0,0.1889110803604126,0.9988882541656494,0.9988882541656494,1.0,1.0,-0.4963159561157226,0.1964523941278457,0.2998635470867157,0.1121920719742775,0.0,0.0,0.992641270160675,44.720977783203125,36.0,1060.223388671875,-6601.498046875,44.699180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2850341796875,305.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18903.3671875,19080.0,0.0,0.0,0.1492418199777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398020625114441,1.3980368375778198,-1.6143438188009895e-05,0.0,0.0001514614850748,0.0,0.0,303.8359680175781,0.0,0.0,0.0,0.763426661491394,4.0,0.0,1.0
713640,290.64312744140625,297.1499938964844,293.1499938964844,0.0042483666911721,-318.7513732910156,296.6291809082031,0.4848155677318573,0.050000000745058,0.0465793199837207,290.5896911621094,297.1499938964844,293.1499938964844,0.0042369370348751,-334.81109619140625,296.6044006347656,0.4848155677318573,0.050000000745058,0.0490502677857875,290.4296569824219,297.1499938964844,293.1499938964844,0.0044647059403359,-259.68896484375,296.885009765625,0.4848155677318573,0.050000000745058,0.0362283587455749,290.40142822265625,297.1499938964844,293.1499938964844,0.0047098919749259,-369.3170471191406,297.1830444335937,0.4848155677318573,0.050000000745058,0.0490502677857875,291.2703857421875,297.1499938964844,293.1499938964844,0.00317477225326,-1201.373046875,295.2641296386719,0.4848155677318573,0.050000000745058,0.2326733469963073,291.10211181640625,291.1499938964844,264.9019470214844,263.4921875,280.8316650390625,291.26483154296875,291.2744445800781,1.0,0.1889110803604126,0.9988882541656494,0.9988882541656494,1.0,1.0,-0.4963159561157226,0.1964523941278457,0.2998635470867157,0.1121920719742775,0.0,0.0,0.992641270160675,44.720977783203125,36.0,1060.223388671875,-6601.498046875,44.699180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2850341796875,305.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18903.3671875,19080.0,0.0,0.0,0.1492418199777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398020625114441,1.3980368375778198,-1.6143438188009895e-05,0.0,0.0001514614850748,0.0,0.0,303.8359680175781,0.0,0.0,0.0,0.763426661491394,4.0,0.0,1.0
713700,290.6683349609375,297.1499938964844,293.1499938964844,0.0045388308353722,-334.8694152832031,297.2654724121094,0.4860328435897827,0.050000000745058,0.0465569756925106,290.607421875,297.1499938964844,293.1499938964844,0.0045526549220085,-353.6240539550781,297.27227783203125,0.4860328435897827,0.050000000745058,0.0490267351269722,290.4543151855469,297.1499938964844,293.1499938964844,0.0047943955287337,-273.8335876464844,297.5595092773437,0.4860328435897827,0.050000000745058,0.0362109802663326,290.4230651855469,297.1499938964844,293.1499938964844,0.0050538387149572,-388.6984558105469,297.861083984375,0.4860328435897827,0.050000000745058,0.0490267351269722,291.2906494140625,297.1499938964844,293.1499938964844,0.0033784206025302,-1261.49755859375,295.82568359375,0.4860328435897827,0.050000000745058,0.2325617223978042,291.4380187988281,291.1499938964844,264.9090270996094,263.4970397949219,280.8453369140625,291.2851867675781,291.5957946777344,1.0,0.1877202242612838,0.9991358518600464,0.9991358518600464,1.0,1.0,-0.4960779249668121,0.1963841617107391,0.299693763256073,0.1120816469192504,0.0,0.0,0.9396655559539796,44.12226104736328,36.0,936.7913818359376,-6607.8310546875,44.16592788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35546875,305.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,19404.40625,20160.0,0.0,0.0,0.1622162014245987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836451768875122,1.3836612701416016,-1.6013922504498623e-05,0.0,0.000164628814673,0.0,0.0,297.07733154296875,0.0,0.0,0.0,0.7706533074378967,4.0,0.0,1.0
