time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6925048828125,297.1499938964844,293.1499938964844,0.004817287903279,-349.5594482421875,297.8505249023437,0.488554298877716,0.050000000745058,0.0465113185346126,290.62451171875,297.1499938964844,293.1499938964844,0.0048566800542175,-370.81982421875,297.8871154785156,0.488554298877716,0.050000000745058,0.0489786565303802,290.478271484375,297.1499938964844,293.1499938964844,0.0051122824661433,-286.7200012207031,298.1792297363281,0.488554298877716,0.050000000745058,0.0361754707992076,290.4439697265625,297.1499938964844,293.1499938964844,0.0053875925950706,-406.4034729003906,298.4852905273437,0.488554298877716,0.050000000745058,0.0489786565303802,291.31036376953125,297.1499938964844,293.1499938964844,0.0035692532546818,-1315.88623046875,296.3403625488281,0.488554298877716,0.050000000745058,0.2323336601257324,291.7465209960937,291.1499938964844,264.9164733886719,263.5021667480469,280.8587951660156,291.3050537109375,291.89263916015625,1.0,0.1854429543018341,0.9993086457252502,0.9993086457252502,0.99990713596344,1.0,-0.4955915212631225,0.1962188780307769,0.2993726432323456,0.1119056865572929,0.0,0.0,0.8689104318618774,42.89982604980469,25.0,841.605712890625,-6633.138671875,43.078651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5340881347656,305.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,20987.677734375,20160.0,0.0,0.0,0.1738572269678115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562320470809937,1.3562480211257937,-1.591588261362631e-05,0.0,0.000176442976226,0.0,0.0,286.2857360839844,0.0,0.0,0.0,0.7442207932472229,4.0,0.0,1.0
713820,290.7372436523437,297.1499938964844,293.1499938964844,0.0053492439910769,-375.7009887695313,298.89532470703125,0.4968252182006836,0.050000000745058,0.0463707447052001,290.65673828125,297.1499938964844,293.1499938964844,0.0054411613382399,-401.48919677734375,298.9862365722656,0.4968252182006836,0.050000000745058,0.0488306246697902,290.5231628417969,297.1499938964844,293.1499938964844,0.0057255635038018,-309.64324951171875,299.2857971191406,0.4968252182006836,0.050000000745058,0.0360661335289478,290.48309326171875,297.1499938964844,293.1499938964844,0.0060371565632522,-437.9978637695313,299.6019592285156,0.4968252182006836,0.050000000745058,0.0488306246697902,291.3477783203125,297.1499938964844,293.1499938964844,0.0039210552349686,-1411.57666015625,297.2545471191406,0.4968252182006836,0.050000000745058,0.2316314727067947,292.2931213378906,291.1499938964844,264.9323425292969,263.5130615234375,280.8847351074219,291.34283447265625,292.4140625,1.0,0.1784822791814804,0.9996543526649476,0.9996543526649476,0.9997214078903198,1.0,-0.4940936863422394,0.1956833004951477,0.2984103858470917,0.1114114969968795,0.0,0.0,0.6789476871490479,39.136695861816406,25.0,672.7738647460938,-6599.7119140625,39.7444953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1679382324219,305.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,23969.236328125,20160.0,0.0,0.0,0.1928286850452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065007567405701,1.0650198459625244,-1.230830093845725e-05,0.0,0.0001956966007128,0.0,0.0,162.7035369873047,0.0,0.0,0.0,0.6093246340751648,4.0,0.0,1.0
713880,290.7372436523437,297.1499938964844,293.1499938964844,0.0053492439910769,-375.7009887695313,298.89532470703125,0.4968252182006836,0.050000000745058,0.0463707447052001,290.65673828125,297.1499938964844,293.1499938964844,0.0054411613382399,-401.48919677734375,298.9862365722656,0.4968252182006836,0.050000000745058,0.0488306246697902,290.5231628417969,297.1499938964844,293.1499938964844,0.0057255635038018,-309.64324951171875,299.2857971191406,0.4968252182006836,0.050000000745058,0.0360661335289478,290.48309326171875,297.1499938964844,293.1499938964844,0.0060371565632522,-437.9978637695313,299.6019592285156,0.4968252182006836,0.050000000745058,0.0488306246697902,291.3477783203125,297.1499938964844,293.1499938964844,0.0039210552349686,-1411.57666015625,297.2545471191406,0.4968252182006836,0.050000000745058,0.2316314727067947,292.2931213378906,291.1499938964844,264.9323425292969,263.5130615234375,280.8847351074219,291.34283447265625,292.4140625,1.0,0.1784822791814804,0.9996543526649476,0.9996543526649476,0.9997214078903198,1.0,-0.4940936863422394,0.1956833004951477,0.2984103858470917,0.1114114969968795,0.0,0.0,0.6789476871490479,39.136695861816406,25.0,672.7738647460938,-6599.7119140625,39.7444953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1679382324219,305.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,23969.236328125,20160.0,0.0,0.0,0.1928286850452423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065007567405701,1.0650198459625244,-1.230830093845725e-05,0.0,0.0001956966007128,0.0,0.0,162.7035369873047,0.0,0.0,0.0,0.6093246340751648,4.0,0.0,1.0
713940,290.7772216796875,297.1499938964844,293.1499938964844,0.005893921945244,-401.7109069824219,299.7860717773437,0.5043295621871948,0.050000000745058,0.0462585054337978,290.6861877441406,297.1499938964844,293.1499938964844,0.0060421130619943,-431.7149353027344,299.92608642578125,0.5043295621871948,0.050000000745058,0.0487124361097812,290.5638122558594,297.1499938964844,293.1499938964844,0.0063607073388993,-332.2725830078125,300.2330017089844,0.5043295621871948,0.050000000745058,0.0359788388013839,290.5184326171875,297.1499938964844,293.1499938964844,0.0067188208922743,-469.408935546875,300.5622253417969,0.5043295621871948,0.050000000745058,0.0487124361097812,291.3819580078125,297.1499938964844,293.1499938964844,0.0042640781030058,-1505.6968994140625,298.01519775390625,0.5043295621871948,0.050000000745058,0.2310708165168762,292.6994934082031,291.1499938964844,264.949462890625,263.5248107910156,280.9088134765625,291.37744140625,292.76544189453125,1.0,0.1730993390083313,1.0,1.0,0.9995356798171996,1.0,-0.4928975701332092,0.19527667760849,0.2976208925247192,0.1109756752848625,0.0,0.0,0.4429837763309479,36.131473541259766,25.0,378.9811096191406,-6135.32861328125,37.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1361389160156,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24690.0078125,19080.0,0.0,0.0,0.2052515149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382407903671265,0.5382481813430786,-7.34317700334941e-06,0.0,0.0002083041908917,0.0,0.0,41.49064636230469,0.0,0.0,0.0,0.3910914957523346,4.0,0.0,1.0
714000,290.7772216796875,297.1499938964844,293.1499938964844,0.005893921945244,-401.7109069824219,299.7860717773437,0.5043295621871948,0.050000000745058,0.0462585054337978,290.6861877441406,297.1499938964844,293.1499938964844,0.0060421130619943,-431.7149353027344,299.92608642578125,0.5043295621871948,0.050000000745058,0.0487124361097812,290.5638122558594,297.1499938964844,293.1499938964844,0.0063607073388993,-332.2725830078125,300.2330017089844,0.5043295621871948,0.050000000745058,0.0359788388013839,290.5184326171875,297.1499938964844,293.1499938964844,0.0067188208922743,-469.408935546875,300.5622253417969,0.5043295621871948,0.050000000745058,0.0487124361097812,291.3819580078125,297.1499938964844,293.1499938964844,0.0042640781030058,-1505.6968994140625,298.01519775390625,0.5043295621871948,0.050000000745058,0.2310708165168762,292.6994934082031,291.1499938964844,264.949462890625,263.5248107910156,280.9088134765625,291.37744140625,292.76544189453125,1.0,0.1730993390083313,1.0,1.0,0.9995356798171996,1.0,-0.4928975701332092,0.19527667760849,0.2976208925247192,0.1109756752848625,0.0,0.0,0.4429837763309479,36.131473541259766,25.0,378.9811096191406,-6135.32861328125,37.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1361389160156,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24690.0078125,19080.0,0.0,0.0,0.2052515149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382407903671265,0.5382481813430786,-7.34317700334941e-06,0.0,0.0002083041908917,0.0,0.0,41.49064636230469,0.0,0.0,0.0,0.3910914957523346,4.0,0.0,1.0
714060,290.8121337890625,297.1499938964844,293.1499938964844,0.0065851365216076,-438.9014587402344,300.49591064453125,0.5107671618461609,0.050000000745058,0.0461738035082817,290.712646484375,297.1499938964844,293.1499938964844,0.0068021630868315,-473.7810363769531,300.68487548828125,0.5107671618461609,0.050000000745058,0.0486232377588748,290.6001892089844,297.1499938964844,293.1499938964844,0.0071739852428436,-364.0421142578125,301.0063781738281,0.5107671618461609,0.050000000745058,0.0359129570424556,290.5498046875,297.1499938964844,293.1499938964844,0.0076063582673668,-513.9158325195312,301.3590393066406,0.5107671618461609,0.050000000745058,0.0486232377588748,291.4122009277344,297.1499938964844,293.1499938964844,0.0046769259497523,-1640.316650390625,298.5509338378906,0.5107671618461609,0.050000000745058,0.2306476980447769,292.7550354003906,291.1499938964844,264.9676818847656,263.5373229980469,280.93048095703125,291.40826416015625,292.6903686523437,1.0,0.1687992662191391,1.0,1.0,0.998983919620514,1.0,-0.4919949471950531,0.1949952989816665,0.2969996333122253,0.1106035634875297,0.0,0.0,0.2195555418729782,33.8627815246582,25.0,-270.6796569824219,-4926.92529296875,35.10475540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4684753417969,304.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,20914.529296875,19080.0,0.0,0.0,0.2094443887472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068014144897461,0.206806480884552,-5.070545739727095e-06,0.0,0.000212559432839,0.0,0.0,9.826231002807615,0.0,0.0,0.0,0.3040725886821747,4.0,0.0,1.0
714120,290.8121337890625,297.1499938964844,293.1499938964844,0.0065851365216076,-438.9014587402344,300.49591064453125,0.5107671618461609,0.050000000745058,0.0461738035082817,290.712646484375,297.1499938964844,293.1499938964844,0.0068021630868315,-473.7810363769531,300.68487548828125,0.5107671618461609,0.050000000745058,0.0486232377588748,290.6001892089844,297.1499938964844,293.1499938964844,0.0071739852428436,-364.0421142578125,301.0063781738281,0.5107671618461609,0.050000000745058,0.0359129570424556,290.5498046875,297.1499938964844,293.1499938964844,0.0076063582673668,-513.9158325195312,301.3590393066406,0.5107671618461609,0.050000000745058,0.0486232377588748,291.4122009277344,297.1499938964844,293.1499938964844,0.0046769259497523,-1640.316650390625,298.5509338378906,0.5107671618461609,0.050000000745058,0.2306476980447769,292.7550354003906,291.1499938964844,264.9676818847656,263.5373229980469,280.93048095703125,291.40826416015625,292.6903686523437,1.0,0.1687992662191391,1.0,1.0,0.998983919620514,1.0,-0.4919949471950531,0.1949952989816665,0.2969996333122253,0.1106035634875297,0.0,0.0,0.2195555418729782,33.8627815246582,25.0,-270.6796569824219,-4926.92529296875,35.10475540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4684753417969,304.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,20914.529296875,19080.0,0.0,0.0,0.2094443887472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068014144897461,0.206806480884552,-5.070545739727095e-06,0.0,0.000212559432839,0.0,0.0,9.826231002807615,0.0,0.0,0.0,0.3040725886821747,4.0,0.0,1.0
714180,290.8414611816406,297.1499938964844,293.1499938964844,0.0076003652065992,-497.8423461914063,301.0479431152344,0.5163735151290894,0.050000000745058,0.0461077019572258,290.7356872558594,297.1499938964844,293.1499938964844,0.0079179992899298,-539.2327270507812,301.2933654785156,0.5163735151290894,0.050000000745058,0.0485536307096481,290.6320495605469,297.1499938964844,293.1499938964844,0.0083860531449317,-413.7173461914063,301.6440124511719,0.5163735151290894,0.050000000745058,0.0358615443110466,290.5770263671875,297.1499938964844,293.1499938964844,0.0089539671316742,-583.7513427734375,302.03839111328125,0.5163735151290894,0.050000000745058,0.0485536307096481,291.43756103515625,297.1499938964844,293.1499938964844,0.0052493354305624,-1856.3756103515625,298.8334045410156,0.5163735151290894,0.050000000745058,0.2303175181150436,292.2752685546875,291.1499938964844,264.98687744140625,263.5505065917969,280.9493103027344,291.434326171875,292.10699462890625,1.0,0.1653575301170349,1.0,1.0,0.998432159423828,1.0,-0.4912905395030975,0.1947987079620361,0.2964918315410614,0.1102697998285293,0.0,0.0,0.0964654386043548,32.091636657714844,25.0,-861.91796875,-4071.45166015625,33.55524063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1299743652344,302.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19541.84375,19080.0,0.0,0.0,0.2043230086565017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110303059220314,0.1103076338768005,-4.575291768560419e-06,0.0,0.0002073618670692,0.0,0.0,4.626088619232178,0.0,0.0,0.0,0.2811029851436615,4.0,0.0,1.0
714240,290.8414611816406,297.1499938964844,293.1499938964844,0.0076003652065992,-497.8423461914063,301.0479431152344,0.5163735151290894,0.050000000745058,0.0461077019572258,290.7356872558594,297.1499938964844,293.1499938964844,0.0079179992899298,-539.2327270507812,301.2933654785156,0.5163735151290894,0.050000000745058,0.0485536307096481,290.6320495605469,297.1499938964844,293.1499938964844,0.0083860531449317,-413.7173461914063,301.6440124511719,0.5163735151290894,0.050000000745058,0.0358615443110466,290.5770263671875,297.1499938964844,293.1499938964844,0.0089539671316742,-583.7513427734375,302.03839111328125,0.5163735151290894,0.050000000745058,0.0485536307096481,291.43756103515625,297.1499938964844,293.1499938964844,0.0052493354305624,-1856.3756103515625,298.8334045410156,0.5163735151290894,0.050000000745058,0.2303175181150436,292.2752685546875,291.1499938964844,264.98687744140625,263.5505065917969,280.9493103027344,291.434326171875,292.10699462890625,1.0,0.1653575301170349,1.0,1.0,0.998432159423828,1.0,-0.4912905395030975,0.1947987079620361,0.2964918315410614,0.1102697998285293,0.0,0.0,0.0964654386043548,32.091636657714844,25.0,-861.91796875,-4071.45166015625,33.55524063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1299743652344,302.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19541.84375,19080.0,0.0,0.0,0.2043230086565017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110303059220314,0.1103076338768005,-4.575291768560419e-06,0.0,0.0002073618670692,0.0,0.0,4.626088619232178,0.0,0.0,0.0,0.2811029851436615,4.0,0.0,1.0
714300,290.8543701171875,297.1499938964844,293.1499938964844,0.0082168178632855,-531.6647338867188,301.3182983398437,0.5188819169998169,0.050000000745058,0.0460801608860492,290.74609375,297.1499938964844,293.1499938964844,0.0086016133427619,-576.6629638671875,301.59454345703125,0.5188819169998169,0.050000000745058,0.0485246293246746,290.6464538574219,297.1499938964844,293.1499938964844,0.0091368611901998,-442.1127014160156,301.96270751953125,0.5188819169998169,0.050000000745058,0.0358401238918304,290.5892639160156,297.1499938964844,293.1499938964844,0.009802246466279,-623.6851196289062,302.3823547363281,0.5188819169998169,0.050000000745058,0.0485246293246746,291.4485778808594,297.1499938964844,293.1499938964844,0.0055782627314329,-1981.383056640625,298.9458312988281,0.5188819169998169,0.050000000745058,0.2301799356937408,291.9384460449219,291.1499938964844,264.996826171875,263.55731201171875,280.9576721191406,291.4455871582031,291.7739562988281,1.0,0.1638997346162796,1.0,1.0,0.9981563091278076,1.0,-0.4909970462322235,0.1947256624698639,0.2962713837623596,0.1101139038801193,0.0,0.0,0.0775969550013542,31.353439331054688,25.0,-930.987060546875,-3994.623779296875,32.91070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04754638671875,302.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19290.564453125,18000.0,0.0,0.0,0.1982764154672622,0.0,0.0,0.0,0.0,1.0,0.0006191667052917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966987088322639,0.0975569710135459,-0.0008582645095884,0.0,0.0002012253535212,0.0,0.0,4.013634204864502,0.0,0.0,0.0,0.2628487348556518,4.0,0.0,1.0
714360,290.866455078125,297.1499938964844,293.1499938964844,0.0088774356991052,-564.9306030273438,301.6098937988281,0.5212036371231079,0.050000000745058,0.046055682003498,290.7559814453125,297.1499938964844,293.1499938964844,0.009341956116259,-613.509521484375,301.91729736328125,0.5212036371231079,0.050000000745058,0.0484988540410995,290.6601867675781,297.1499938964844,293.1499938964844,0.0099563617259264,-470.0278015136719,302.3022155761719,0.5212036371231079,0.050000000745058,0.0358210876584053,290.600830078125,297.1499938964844,293.1499938964844,0.0107404431328177,-662.9605102539062,302.7474060058594,0.5212036371231079,0.050000000745058,0.0484988540410995,291.4587707519531,297.1499938964844,293.1499938964844,0.0059141684323549,-2104.518310546875,299.08013916015625,0.5212036371231079,0.050000000745058,0.2300576716661453,291.6259155273437,291.1499938964844,265.0069580078125,263.5642395019531,280.9655456542969,291.4559936523437,291.4826354980469,1.0,0.1625917702913284,1.0,1.0,0.9978818893432616,1.0,-0.4907362163066864,0.1946666836738586,0.2960695326328277,0.1099640130996704,0.0,0.0,0.0773499608039856,30.697189331054688,25.0,-888.939697265625,-4016.50390625,32.33835983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,302.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.79296875,18000.0,0.0,0.0,0.1901102215051651,0.0,0.0,0.0,0.0,1.0,0.0014397570630535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905391722917556,0.094553992152214,-0.0040148198604583,0.0,0.0001929377031046,0.0,0.0,3.66921639442444,0.0,0.0,0.0,0.2699183225631714,4.0,0.0,1.0
714420,290.889404296875,297.1499938964844,293.1499938964844,0.0103018321096897,-625.8987426757812,302.2596740722656,0.5253217220306396,0.050000000745058,0.0460144728422164,290.77496337890625,297.1499938964844,293.1499938964844,0.0109695279970765,-681.2420654296875,302.6280822753906,0.5253217220306396,0.050000000745058,0.0484554581344127,290.6865234375,297.1499938964844,293.1499938964844,0.0117793353274464,-521.2001342773438,303.041259765625,0.5253217220306396,0.050000000745058,0.0357890352606773,290.6226806640625,297.1499938964844,293.1499938964844,0.0128752160817384,-735.0507202148438,303.53546142578125,0.5253217220306396,0.050000000745058,0.0484554581344127,291.4779663085937,297.1499938964844,293.1499938964844,0.0065827947109937,-2330.157470703125,299.4371643066406,0.5253217220306396,0.050000000745058,0.2298518270254135,291.1564025878906,291.1499938964844,265.0277099609375,263.5784912109375,280.9804992675781,291.4753723144531,291.0740966796875,1.0,0.1603622287511825,1.0,1.0,0.9973331093788148,1.0,-0.4902970790863037,0.1945842802524566,0.295712798833847,0.1096795350313186,0.0,0.0,0.1104936525225639,29.591821670532227,25.0,-592.0006713867188,-4355.634765625,31.37567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,304.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.591796875,18000.0,0.0,0.0,0.169475719332695,0.0,0.0,0.0,0.0,1.0,0.0012387381866574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985260009765625,0.1015079468488693,-0.0029819484334439,0.0,0.000171996303834,0.0,0.0,3.911958932876587,0.0,0.0,0.0,0.2698482573032379,4.0,0.0,1.0
714480,290.889404296875,297.1499938964844,293.1499938964844,0.0103018321096897,-625.8987426757812,302.2596740722656,0.5253217220306396,0.050000000745058,0.0460144728422164,290.77496337890625,297.1499938964844,293.1499938964844,0.0109695279970765,-681.2420654296875,302.6280822753906,0.5253217220306396,0.050000000745058,0.0484554581344127,290.6865234375,297.1499938964844,293.1499938964844,0.0117793353274464,-521.2001342773438,303.041259765625,0.5253217220306396,0.050000000745058,0.0357890352606773,290.6226806640625,297.1499938964844,293.1499938964844,0.0128752160817384,-735.0507202148438,303.53546142578125,0.5253217220306396,0.050000000745058,0.0484554581344127,291.4779663085937,297.1499938964844,293.1499938964844,0.0065827947109937,-2330.157470703125,299.4371643066406,0.5253217220306396,0.050000000745058,0.2298518270254135,291.1564025878906,291.1499938964844,265.0277099609375,263.5784912109375,280.9804992675781,291.4753723144531,291.0740966796875,1.0,0.1603622287511825,1.0,1.0,0.9973331093788148,1.0,-0.4902970790863037,0.1945842802524566,0.295712798833847,0.1096795350313186,0.0,0.0,0.1104936525225639,29.591821670532227,25.0,-592.0006713867188,-4355.634765625,31.37567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7531433105469,304.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.591796875,18000.0,0.0,0.0,0.169475719332695,0.0,0.0,0.0,0.0,1.0,0.0012387381866574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985260009765625,0.1015079468488693,-0.0029819484334439,0.0,0.000171996303834,0.0,0.0,3.911958932876587,0.0,0.0,0.0,0.2698482573032379,4.0,0.0,1.0
714540,290.911865234375,297.1499938964844,293.1499938964844,0.0118207028135657,-675.8069458007812,302.9718017578125,0.5300326943397522,0.050000000745058,0.0459704287350177,290.7938842773437,297.1499938964844,293.1499938964844,0.0127561679109931,-737.0115966796875,303.3968505859375,0.5300326943397522,0.050000000745058,0.0484090782701969,290.7127380371094,297.1499938964844,293.1499938964844,0.0138057293370366,-563.0505981445312,303.8280029296875,0.5300326943397522,0.050000000745058,0.0357547774910926,290.644287109375,297.1499938964844,293.1499938964844,0.0163455568253994,-840.5149536132812,304.11676025390625,0.5542978048324585,0.0678538531064987,0.0539537668228149,291.496826171875,297.1499938964844,293.1499938964844,0.0072190109640359,-2514.082763671875,299.903076171875,0.5300326943397522,0.050000000745058,0.2296318113803863,290.9382629394531,291.1499938964844,265.049072265625,263.5931091308594,280.9925231933594,291.49420166015625,290.9167175292969,1.0,0.1586310565471649,1.0,1.0,0.9967843294143676,1.0,-0.4964741170406341,0.1972211152315139,0.2992530167102813,0.1109005287289619,0.0,0.0,0.1559937745332718,28.46651840209961,28.0,-221.7281646728516,-4834.03369140625,30.992958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0124816894531,306.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.748046875,18000.0,0.0,0.0,0.1477568745613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171805039048194,0.1171847283840179,-4.223671112413285e-06,0.0,0.000149954445078,0.0,0.0,4.547173023223877,0.0,0.0,0.0,0.2721647024154663,4.0,0.0,1.0
714600,290.911865234375,297.1499938964844,293.1499938964844,0.0118207028135657,-675.8069458007812,302.9718017578125,0.5300326943397522,0.050000000745058,0.0459704287350177,290.7938842773437,297.1499938964844,293.1499938964844,0.0127561679109931,-737.0115966796875,303.3968505859375,0.5300326943397522,0.050000000745058,0.0484090782701969,290.7127380371094,297.1499938964844,293.1499938964844,0.0138057293370366,-563.0505981445312,303.8280029296875,0.5300326943397522,0.050000000745058,0.0357547774910926,290.644287109375,297.1499938964844,293.1499938964844,0.0163455568253994,-840.5149536132812,304.11676025390625,0.5542978048324585,0.0678538531064987,0.0539537668228149,291.496826171875,297.1499938964844,293.1499938964844,0.0072190109640359,-2514.082763671875,299.903076171875,0.5300326943397522,0.050000000745058,0.2296318113803863,290.9382629394531,291.1499938964844,265.049072265625,263.5931091308594,280.9925231933594,291.49420166015625,290.9167175292969,1.0,0.1586310565471649,1.0,1.0,0.9967843294143676,1.0,-0.4964741170406341,0.1972211152315139,0.2992530167102813,0.1109005287289619,0.0,0.0,0.1559937745332718,28.46651840209961,28.0,-221.7281646728516,-4834.03369140625,30.992958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0124816894531,306.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.748046875,18000.0,0.0,0.0,0.1477568745613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171805039048194,0.1171847283840179,-4.223671112413285e-06,0.0,0.000149954445078,0.0,0.0,4.547173023223877,0.0,0.0,0.0,0.2721647024154663,4.0,0.0,1.0
714660,290.93511962890625,297.1499938964844,293.1499938964844,0.0134517969563603,-716.8031616210938,303.6997985839844,0.5450733304023743,0.050000000745058,0.0458474867045879,290.8196716308594,297.1499938964844,293.1499938964844,0.0146841285750269,-782.33154296875,304.1268920898437,0.5453723073005676,0.0524628609418869,0.0483434312045574,290.7621459960937,297.1499938964844,293.1499938964844,0.026581460610032,-784.6800537109375,304.1053466796875,0.6174952387809753,0.0809934884309768,0.0491388738155365,290.7162475585937,297.1499938964844,293.1499938964844,0.0571308620274066,-1604.4632568359375,304.0603332519531,0.7104491591453552,0.1168962195515632,0.1007550805807113,291.5188903808594,297.1499938964844,293.1499938964844,0.0078111342154443,-2661.133056640625,300.4150695800781,0.5450733304023743,0.050000000745058,0.2290176898241043,290.88751220703125,291.1499938964844,265.0708923339844,263.6080627441406,280.96881103515625,291.5158386230469,290.8743591308594,1.0,0.1596622169017791,1.0,1.0,0.9962599873542786,1.0,-0.5677287578582764,0.2266014963388443,0.3411272466182709,0.1274643093347549,0.0,0.0,0.1948561519384384,25.812992095947266,31.0,-84.10228729248047,-5527.14990234375,35.32196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6237487792969,306.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.43359375,18000.0,0.0,0.0,0.1287393718957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136783555150032,0.1367878019809723,-4.253877250448568e-06,0.0,0.0001306540943915,0.0,0.0,5.368606090545654,0.0,0.0,0.0,0.2752728462219238,4.0,0.0,1.0
714720,290.93511962890625,297.1499938964844,293.1499938964844,0.0134517969563603,-716.8031616210938,303.6997985839844,0.5450733304023743,0.050000000745058,0.0458474867045879,290.8196716308594,297.1499938964844,293.1499938964844,0.0146841285750269,-782.33154296875,304.1268920898437,0.5453723073005676,0.0524628609418869,0.0483434312045574,290.7621459960937,297.1499938964844,293.1499938964844,0.026581460610032,-784.6800537109375,304.1053466796875,0.6174952387809753,0.0809934884309768,0.0491388738155365,290.7162475585937,297.1499938964844,293.1499938964844,0.0571308620274066,-1604.4632568359375,304.0603332519531,0.7104491591453552,0.1168962195515632,0.1007550805807113,291.5188903808594,297.1499938964844,293.1499938964844,0.0078111342154443,-2661.133056640625,300.4150695800781,0.5450733304023743,0.050000000745058,0.2290176898241043,290.88751220703125,291.1499938964844,265.0708923339844,263.6080627441406,280.96881103515625,291.5158386230469,290.8743591308594,1.0,0.1596622169017791,1.0,1.0,0.9962599873542786,1.0,-0.5677287578582764,0.2266014963388443,0.3411272466182709,0.1274643093347549,0.0,0.0,0.1948561519384384,25.812992095947266,31.0,-84.10228729248047,-5527.14990234375,35.32196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6237487792969,306.950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.43359375,18000.0,0.0,0.0,0.1287393718957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136783555150032,0.1367878019809723,-4.253877250448568e-06,0.0,0.0001306540943915,0.0,0.0,5.368606090545654,0.0,0.0,0.0,0.2752728462219238,4.0,0.0,1.0
714780,290.9642028808594,297.1499938964844,293.1499938964844,0.0192785747349262,-863.5986328125,304.12481689453125,0.6111118197441101,0.0695542618632316,0.0533741451799869,290.8894958496094,297.1499938964844,293.1499938964844,0.0425222963094711,-1347.837890625,304.0865478515625,0.6981765031814575,0.0975382775068283,0.0835323929786682,290.9003295898437,297.1499938964844,293.1499938964844,0.0588994547724723,-1209.6192626953125,304.06756591796875,0.7439969182014465,0.1136406511068344,0.075055256485939,290.8280639648437,297.1499938964844,293.1499938964844,0.0900346562266349,-2238.389404296875,304.0360412597656,0.8257522583007812,0.1559233367443084,0.1392133384943008,291.5526733398437,297.1499938964844,293.1499938964844,0.0084255225956439,-2811.850830078125,300.8670959472656,0.5759250521659851,0.050000000745058,0.2280429303646087,290.7498779296875,291.1499938964844,265.093017578125,263.6231994628906,280.8707580566406,291.54864501953125,290.7097473144531,1.0,0.1641077399253845,1.0,1.0,0.9957357048988342,1.0,-0.6950620412826538,0.2809529900550842,0.4141090214252472,0.1554643809795379,0.0,0.0,0.2553804814815521,21.782304763793945,34.0,-201.31951904296875,-6535.005859375,44.819915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55010986328125,307.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.744140625,18000.0,0.0,0.0,0.1154983416199684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667931526899337,0.1667974442243576,-4.295090548112057e-06,0.0,0.0001172161355498,0.0,0.0,6.662478923797607,0.0,0.0,0.0,0.2802385091781616,4.0,0.0,1.0
714840,290.9642028808594,297.1499938964844,293.1499938964844,0.0192785747349262,-863.5986328125,304.12481689453125,0.6111118197441101,0.0695542618632316,0.0533741451799869,290.8894958496094,297.1499938964844,293.1499938964844,0.0425222963094711,-1347.837890625,304.0865478515625,0.6981765031814575,0.0975382775068283,0.0835323929786682,290.9003295898437,297.1499938964844,293.1499938964844,0.0588994547724723,-1209.6192626953125,304.06756591796875,0.7439969182014465,0.1136406511068344,0.075055256485939,290.8280639648437,297.1499938964844,293.1499938964844,0.0900346562266349,-2238.389404296875,304.0360412597656,0.8257522583007812,0.1559233367443084,0.1392133384943008,291.5526733398437,297.1499938964844,293.1499938964844,0.0084255225956439,-2811.850830078125,300.8670959472656,0.5759250521659851,0.050000000745058,0.2280429303646087,290.7498779296875,291.1499938964844,265.093017578125,263.6231994628906,280.8707580566406,291.54864501953125,290.7097473144531,1.0,0.1641077399253845,1.0,1.0,0.9957357048988342,1.0,-0.6950620412826538,0.2809529900550842,0.4141090214252472,0.1554643809795379,0.0,0.0,0.2553804814815521,21.782304763793945,34.0,-201.31951904296875,-6535.005859375,44.819915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55010986328125,307.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.744140625,18000.0,0.0,0.0,0.1154983416199684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667931526899337,0.1667974442243576,-4.295090548112057e-06,0.0,0.0001172161355498,0.0,0.0,6.662478923797607,0.0,0.0,0.0,0.2802385091781616,4.0,0.0,1.0
714900,291.00439453125,297.1499938964844,293.1499938964844,0.0359777510166168,-1174.22509765625,304.0989685058594,0.6980341672897339,0.08937519043684,0.0721018835902214,290.9529724121094,297.1499938964844,293.1499938964844,0.0586956217885017,-1635.5667724609375,304.0688781738281,0.7646344304084778,0.1137227937579155,0.100566066801548,290.9892578125,297.1499938964844,293.1499938964844,0.0698018670082092,-1360.775390625,304.0628356933594,0.7962998151779175,0.1246760711073875,0.0836970135569572,290.8876647949219,297.1499938964844,293.1499938964844,0.1050081774592399,-2535.596435546875,304.0295715332031,0.884363055229187,0.1736335009336471,0.1563468724489212,291.5761413574219,297.1499938964844,293.1499938964844,0.008745701983571,-2890.625244140625,301.06134033203125,0.5970940589904785,0.050000000745058,0.2275121957063675,290.6284484863281,291.1499938964844,265.1041564941406,263.6308288574219,280.7924499511719,291.57159423828125,290.5902404785156,1.0,0.1676961779594421,1.0,1.0,0.995473563671112,1.0,-0.7682787179946899,0.3133417665958404,0.4549369513988495,0.1704246401786804,0.0,0.0,0.3022533655166626,19.654560089111328,34.0,-241.78775024414065,-7254.5595703125,51.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.236083984375,307.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.763671875,18000.0,0.0,0.0,0.1121207475662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951294839382171,0.1951338201761245,-4.334119694249239e-06,0.0,0.0001137883082265,0.0,0.0,7.935816287994385,0.0,0.0,0.0,0.285183310508728,4.0,0.0,1.0
714960,291.0620422363281,297.1499938964844,293.1499938964844,0.0520560592412948,-1440.5421142578125,304.0791931152344,0.7658258080482483,0.1052468940615654,0.087905079126358,291.0271911621094,297.1499938964844,293.1499938964844,0.0713071301579475,-1872.573486328125,304.060791015625,0.8222137093544006,0.1269872784614563,0.1144085377454757,291.067138671875,297.1499938964844,293.1499938964844,0.0794124454259872,-1498.718994140625,304.06121826171875,0.8430866003036499,0.1367382556200027,0.0915621966123581,290.94793701171875,297.1499938964844,293.1499938964844,0.1196090951561927,-2817.2734375,304.02496337890625,0.9470435976982116,0.1904542595148086,0.1725800782442093,291.60400390625,297.1499938964844,293.1499938964844,0.0090544298291206,-2961.800048828125,301.2469482421875,0.6157307028770447,0.050000000745058,0.227104052901268,290.527099609375,291.1499938964844,265.1153259277344,263.63848876953125,280.71746826171875,291.5990905761719,290.509521484375,1.0,0.1719544976949691,1.0,1.0,0.9957964420318604,1.0,-0.8322921991348267,0.3424157202243805,0.4898764789104461,0.1825111359357834,0.0,0.0,0.3542253673076629,18.10557746887207,25.0,-184.22569274902344,-8071.29541015625,58.35833358764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7206726074219,307.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17648.08203125,18000.0,0.0,0.0,0.1115856170654296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355024516582489,0.2355068624019622,-4.4014982449880335e-06,0.0,0.0001132452161982,0.0,0.0,9.87031078338623,0.0,0.0,0.0,0.2929041683673858,4.0,0.0,1.0
715020,291.1905822753906,297.1499938964844,293.1499938964844,0.0751837939023971,-1847.9183349609373,304.0649108886719,0.860289454460144,0.132097452878952,0.113236129283905,291.18572998046875,297.1499938964844,293.1499938964844,0.0890547782182693,-2218.138427734375,304.06134033203125,0.8993859887123108,0.1486115455627441,0.135952278971672,291.1967163085937,297.1499938964844,293.1499938964844,0.0993174910545349,-1788.2501220703125,304.0577087402344,0.9292925596237184,0.1632047593593597,0.1096364259719848,291.0362243652344,297.1499938964844,293.1499938964844,0.1097105592489242,-2613.596435546875,304.08612060546875,0.95497727394104,0.2281317114830017,0.1595373451709747,291.6676940917969,297.1499938964844,293.1499938964844,0.0095507074147462,-3050.631591796875,301.6299743652344,0.6354858875274658,0.050000000745058,0.2267124503850937,290.5506286621094,291.1499938964844,265.1376953125,263.65380859375,280.6576232910156,291.6625366210937,290.5776062011719,1.0,0.1761576682329177,1.0,1.0,0.9964422583580016,1.0,-0.8947439193725586,0.3714403510093689,0.5233035683631897,0.193362295627594,0.0,0.0,0.4360992014408111,16.640684127807617,28.0,100.79719543457033,-9223.1220703125,65.93546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.230712890625,307.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17454.318359375,18000.0,0.0,0.0,0.1190521419048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303507268428802,0.3303553760051727,-4.6510249376297e-06,0.0,0.0001208227913593,0.0,0.0,15.236798286437988,0.0,0.0,0.0,0.3150743544101715,4.0,0.0,1.0
715080,291.1905822753906,297.1499938964844,293.1499938964844,0.0751837939023971,-1847.9183349609373,304.0649108886719,0.860289454460144,0.132097452878952,0.113236129283905,291.18572998046875,297.1499938964844,293.1499938964844,0.0890547782182693,-2218.138427734375,304.06134033203125,0.8993859887123108,0.1486115455627441,0.135952278971672,291.1967163085937,297.1499938964844,293.1499938964844,0.0993174910545349,-1788.2501220703125,304.0577087402344,0.9292925596237184,0.1632047593593597,0.1096364259719848,291.0362243652344,297.1499938964844,293.1499938964844,0.1097105592489242,-2613.596435546875,304.08612060546875,0.95497727394104,0.2281317114830017,0.1595373451709747,291.6676940917969,297.1499938964844,293.1499938964844,0.0095507074147462,-3050.631591796875,301.6299743652344,0.6354858875274658,0.050000000745058,0.2267124503850937,290.5506286621094,291.1499938964844,265.1376953125,263.65380859375,280.6576232910156,291.6625366210937,290.5776062011719,1.0,0.1761576682329177,1.0,1.0,0.9964422583580016,1.0,-0.8947439193725586,0.3714403510093689,0.5233035683631897,0.193362295627594,0.0,0.0,0.4360992014408111,16.640684127807617,28.0,100.79719543457033,-9223.1220703125,65.93546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.230712890625,307.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17454.318359375,18000.0,0.0,0.0,0.1190521419048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303507268428802,0.3303553760051727,-4.6510249376297e-06,0.0,0.0001208227913593,0.0,0.0,15.236798286437988,0.0,0.0,0.0,0.3150743544101715,4.0,0.0,1.0
715140,291.3178405761719,297.1499938964844,293.1499938964844,0.0932279527187347,-2182.51220703125,304.0632629394531,0.9315336346626282,0.1559357792139053,0.1351612210273742,291.33935546875,297.1499938964844,293.1499938964844,0.1032830253243446,-2494.952392578125,304.06719970703125,0.9603568911552428,0.1672422736883163,0.1544611603021621,291.3139953613281,297.1499938964844,293.1499938964844,0.1150217652320861,-2010.6134033203125,304.0633544921875,0.987173557281494,0.1888929605484008,0.1245819106698036,291.0574951171875,297.1499938964844,293.1499938964844,0.0977892130613327,-2379.647216796875,304.1256408691406,0.9424365758895874,0.2773165702819824,0.1466979384422302,291.7325134277344,297.1499938964844,293.1499938964844,0.0099766626954078,-3110.34130859375,302.0045166015625,0.6452308893203735,0.050000000745058,0.2265518456697464,290.7000732421875,291.1499938964844,265.1600036621094,263.6690673828125,280.6223449707031,291.727783203125,290.7061767578125,1.0,0.1819283217191696,1.0,1.0,0.9970880746841432,1.0,-0.9442543983459472,0.3948525786399841,0.5494018197059631,0.2013967782258987,0.0,0.0,0.4842593371868133,16.285964965820312,48.0,120.28211975097656,-9716.107421875,73.99657440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,306.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17499.34375,18000.0,0.0,0.0,0.134131908416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010122418403625,0.4010171890258789,-4.952882136421977e-06,0.0,0.0001361268368782,0.0,0.0,20.34599494934082,0.0,0.0,0.0,0.3359827995300293,4.0,0.0,1.0
715200,291.3178405761719,297.1499938964844,293.1499938964844,0.0932279527187347,-2182.51220703125,304.0632629394531,0.9315336346626282,0.1559357792139053,0.1351612210273742,291.33935546875,297.1499938964844,293.1499938964844,0.1032830253243446,-2494.952392578125,304.06719970703125,0.9603568911552428,0.1672422736883163,0.1544611603021621,291.3139953613281,297.1499938964844,293.1499938964844,0.1150217652320861,-2010.6134033203125,304.0633544921875,0.987173557281494,0.1888929605484008,0.1245819106698036,291.0574951171875,297.1499938964844,293.1499938964844,0.0977892130613327,-2379.647216796875,304.1256408691406,0.9424365758895874,0.2773165702819824,0.1466979384422302,291.7325134277344,297.1499938964844,293.1499938964844,0.0099766626954078,-3110.34130859375,302.0045166015625,0.6452308893203735,0.050000000745058,0.2265518456697464,290.7000732421875,291.1499938964844,265.1600036621094,263.6690673828125,280.6223449707031,291.727783203125,290.7061767578125,1.0,0.1819283217191696,1.0,1.0,0.9970880746841432,1.0,-0.9442543983459472,0.3948525786399841,0.5494018197059631,0.2013967782258987,0.0,0.0,0.4842593371868133,16.285964965820312,48.0,120.28211975097656,-9716.107421875,73.99657440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.615966796875,306.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17499.34375,18000.0,0.0,0.0,0.134131908416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010122418403625,0.4010171890258789,-4.952882136421977e-06,0.0,0.0001361268368782,0.0,0.0,20.34599494934082,0.0,0.0,0.0,0.3359827995300293,4.0,0.0,1.0
715260,291.4384460449219,297.1499938964844,293.1499938964844,0.1108185350894928,-2507.91796875,304.0628662109375,0.9498056769371032,0.1778889745473861,0.1553351730108261,291.5008850097656,297.1499938964844,293.1499938964844,0.1153701916337013,-2725.69677734375,304.07476806640625,0.9603163003921508,0.1804267764091491,0.1686669588088989,291.3817443847656,297.1499938964844,293.1499938964844,0.1171877458691597,-2038.037353515625,304.0846252441406,0.9642613530158995,0.2216597944498062,0.1260705441236496,291.1029663085937,297.1499938964844,293.1499938964844,0.1175728663802146,-2763.377685546875,304.10089111328125,0.9642613530158995,0.321211040019989,0.1706893146038055,291.7944641113281,297.1499938964844,293.1499938964844,0.0105332983657717,-3203.57763671875,302.3369140625,0.6277076601982117,0.050000000745058,0.2268540859222412,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.5572204589844,291.7901306152344,290.70098876953125,1.0,0.1962795555591583,1.0,1.0,0.997710943222046,1.0,-1.0171942710876465,0.4297884702682495,0.5874057412147522,0.2127798795700073,0.0,0.0,0.5417640805244446,18.66063117980957,68.0,6.127598762512207,-10319.0048828125,92.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12908935546875,306.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17319.71875,18000.0,0.0,0.0,0.1541528403759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844780564308166,0.484483391046524,-5.345724275684916e-06,0.0,0.0001564455451443,0.0,0.0,27.60670661926269,0.0,0.0,0.0,0.3625103235244751,4.0,0.0,1.0
715320,291.4384460449219,297.1499938964844,293.1499938964844,0.1108185350894928,-2507.91796875,304.0628662109375,0.9498056769371032,0.1778889745473861,0.1553351730108261,291.5008850097656,297.1499938964844,293.1499938964844,0.1153701916337013,-2725.69677734375,304.07476806640625,0.9603163003921508,0.1804267764091491,0.1686669588088989,291.3817443847656,297.1499938964844,293.1499938964844,0.1171877458691597,-2038.037353515625,304.0846252441406,0.9642613530158995,0.2216597944498062,0.1260705441236496,291.1029663085937,297.1499938964844,293.1499938964844,0.1175728663802146,-2763.377685546875,304.10089111328125,0.9642613530158995,0.321211040019989,0.1706893146038055,291.7944641113281,297.1499938964844,293.1499938964844,0.0105332983657717,-3203.57763671875,302.3369140625,0.6277076601982117,0.050000000745058,0.2268540859222412,290.7076110839844,291.1499938964844,265.1820983886719,263.6842041015625,280.5572204589844,291.7901306152344,290.70098876953125,1.0,0.1962795555591583,1.0,1.0,0.997710943222046,1.0,-1.0171942710876465,0.4297884702682495,0.5874057412147522,0.2127798795700073,0.0,0.0,0.5417640805244446,18.66063117980957,68.0,6.127598762512207,-10319.0048828125,92.0153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12908935546875,306.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17319.71875,18000.0,0.0,0.0,0.1541528403759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844780564308166,0.484483391046524,-5.345724275684916e-06,0.0,0.0001564455451443,0.0,0.0,27.60670661926269,0.0,0.0,0.0,0.3625103235244751,4.0,0.0,1.0
715380,291.5526428222656,297.1499938964844,293.1499938964844,0.1289104521274566,-2833.383056640625,304.061767578125,0.9428254961967468,0.1980927735567093,0.1739804446697235,291.681640625,297.1499938964844,293.1499938964844,0.1220774352550506,-2851.606201171875,304.0887451171875,0.9257386922836304,0.1855260729789734,0.1747413128614425,291.4836120605469,297.1499938964844,293.1499938964844,0.1528457999229431,-2527.733154296875,304.0463562011719,0.9871544241905212,0.2459132373332977,0.1554092615842819,291.1930847167969,297.1499938964844,293.1499938964844,0.1531287133693695,-3425.114990234375,304.0574035644531,0.9871544241905212,0.3549016416072845,0.2104115635156631,291.8575744628906,297.1499938964844,293.1499938964844,0.0112046217545866,-3322.570556640625,302.6296081542969,0.6005625128746033,0.050000000745058,0.2274246513843536,290.59490966796875,291.1499938964844,265.203857421875,263.6990966796875,280.4453125,291.8533935546875,290.5789794921875,1.0,0.2183386385440826,1.0,1.0,0.9983338713645936,1.0,-1.13042414188385,0.4843206703662872,0.6461034417152405,0.2311270534992218,0.0,0.0,0.6222224235534668,22.983055114746094,88.0,-135.12423706054688,-11294.2275390625,126.16793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7327575683594,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,16809.921875,18000.0,0.0,0.0,0.1790115386247635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106470227241516,0.6106531023979187,-6.065925845177844e-06,0.0,0.0001816739531932,0.0,0.0,41.84764099121094,0.0,0.0,0.0,0.4070786237716675,4.0,0.0,1.0
715440,291.5526428222656,297.1499938964844,293.1499938964844,0.1289104521274566,-2833.383056640625,304.061767578125,0.9428254961967468,0.1980927735567093,0.1739804446697235,291.681640625,297.1499938964844,293.1499938964844,0.1220774352550506,-2851.606201171875,304.0887451171875,0.9257386922836304,0.1855260729789734,0.1747413128614425,291.4836120605469,297.1499938964844,293.1499938964844,0.1528457999229431,-2527.733154296875,304.0463562011719,0.9871544241905212,0.2459132373332977,0.1554092615842819,291.1930847167969,297.1499938964844,293.1499938964844,0.1531287133693695,-3425.114990234375,304.0574035644531,0.9871544241905212,0.3549016416072845,0.2104115635156631,291.8575744628906,297.1499938964844,293.1499938964844,0.0112046217545866,-3322.570556640625,302.6296081542969,0.6005625128746033,0.050000000745058,0.2274246513843536,290.59490966796875,291.1499938964844,265.203857421875,263.6990966796875,280.4453125,291.8533935546875,290.5789794921875,1.0,0.2183386385440826,1.0,1.0,0.9983338713645936,1.0,-1.13042414188385,0.4843206703662872,0.6461034417152405,0.2311270534992218,0.0,0.0,0.6222224235534668,22.983055114746094,88.0,-135.12423706054688,-11294.2275390625,126.16793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7327575683594,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,16809.921875,18000.0,0.0,0.0,0.1790115386247635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106470227241516,0.6106531023979187,-6.065925845177844e-06,0.0,0.0001816739531932,0.0,0.0,41.84764099121094,0.0,0.0,0.0,0.4070786237716675,4.0,0.0,1.0
