time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6078186035156,297.1499938964844,293.1499938964844,0.1379873752593994,-2993.257568359375,304.0613098144531,0.9321231245994568,0.2074929028749466,0.1827101409435272,291.7550964355469,297.1499938964844,293.1499938964844,0.1259083896875381,-2923.7177734375,304.0928649902344,0.905042827129364,0.1896937936544418,0.1780472993850708,291.5536193847656,297.1499938964844,293.1499938964844,0.1783670037984848,-2860.511474609375,304.0186462402344,0.9972752928733826,0.2532925903797149,0.174880102276802,291.2549133300781,297.1499938964844,293.1499938964844,0.1760500371456146,-3834.615478515625,304.0326232910156,0.9949755072593688,0.3675609529018402,0.2345628887414932,291.8909606933594,297.1499938964844,293.1499938964844,0.0115672647953033,-3386.2314453125,302.7615966796875,0.5831527709960938,0.050000000745058,0.2278407514095306,290.5149230957031,291.1499938964844,265.2145690917969,263.7064208984375,280.38726806640625,291.8868408203125,290.49786376953125,1.0,0.2318708151578903,1.0,1.0,0.9986453056335448,1.0,-1.1984349489212036,0.5171108245849609,0.6813240647315979,0.2428654432296753,0.0,0.0,0.6725151538848877,26.03810310363769,88.0,-181.3170318603516,-11903.166015625,150.66946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0499572753906,304.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,16427.27734375,18000.0,0.0,0.0,0.1933593302965164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981506943702698,0.6981573700904846,-6.674840733467136e-06,0.0,0.0001962351379916,0.0,0.0,54.602298736572266,0.0,0.0,0.0,0.4410879611968994,4.0,0.0,1.0
715560,291.6617431640625,297.1499938964844,293.1499938964844,0.1470161080360412,-3150.096923828125,304.0610046386719,0.9081183075904846,0.2164375185966491,0.1910833120346069,291.8193664550781,297.1499938964844,293.1499938964844,0.1308920830488205,-3017.15087890625,304.0941772460937,0.8781956434249878,0.1947357803583145,0.1825743466615677,291.6216735839844,297.1499938964844,293.1499938964844,0.1856149435043335,-2955.53515625,304.0292053222656,0.9737217426300048,0.2601353526115417,0.1796932220458984,291.3289489746094,297.1499938964844,293.1499938964844,0.208190381526947,-4393.1630859375,303.99566650390625,0.9990000128746032,0.3770463466644287,0.2678083777427673,291.9256286621094,297.1499938964844,293.1499938964844,0.011961399577558,-3453.98779296875,302.88494873046875,0.5577192902565002,0.050000000745058,0.2285662293434143,290.4289245605469,291.1499938964844,265.22515869140625,263.7136535644531,280.34649658203125,291.9215393066406,290.4135437011719,1.0,0.2465091496706009,0.999687671661377,0.999687671661377,0.9989162683486938,1.0,-1.2597606182098389,0.54653400182724,0.7132266163825989,0.2543520927429199,0.0,0.0,0.7292085289955139,30.72136688232422,108.0,-202.7897186279297,-12475.919921875,179.28892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.380615234375,304.6461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,16011.068359375,18000.0,0.0,0.0,0.208927035331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014277815818787,0.8014352917671204,-7.521174666180741e-06,0.0,0.0002120343706337,0.0,0.0,73.33676147460938,0.0,0.0,0.0,0.4839821457862854,4.0,0.0,1.0
715620,291.76629638671875,297.1499938964844,293.1499938964844,0.1644806414842605,-3447.3798828125,304.06158447265625,0.8663374185562134,0.232938751578331,0.2066775262355804,291.9327697753906,297.1499938964844,293.1499938964844,0.1421922594308853,-3226.23388671875,304.0938720703125,0.8334189057350159,0.2054321467876434,0.1929687857627868,291.72998046875,297.1499938964844,293.1499938964844,0.2037734091281891,-3182.94384765625,304.0389099121094,0.9203901886940002,0.2768536210060119,0.191136434674263,291.5052490234375,297.1499938964844,293.1499938964844,0.2751064598560333,-5500.0068359375,303.9357604980469,0.9990000128746032,0.3875049352645874,0.3328045010566711,291.998291015625,297.1499938964844,293.1499938964844,0.0127837769687175,-3588.518310546875,303.1083374023437,0.5127250552177429,0.050000000745058,0.2305072098970413,290.26861572265625,291.1499938964844,265.245849609375,263.72784423828125,280.2997436523437,291.99432373046875,290.2534484863281,1.0,0.278374582529068,0.9990630745887756,0.9990630745887756,0.9994581341743468,1.0,-1.3850347995758057,0.6057963371276855,0.7792384028434753,0.2819105088710785,0.0,0.0,0.8572731614112854,42.96460723876953,111.0,-222.11135864257807,-13544.060546875,252.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14892578125,304.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,15480.02734375,18000.0,0.0,0.0,0.2428458780050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032637119293213,1.0326471328735352,-9.976137334888335e-06,0.0,0.0002464576973579,0.0,0.0,133.3811492919922,0.0,0.0,0.0,0.5873532295227051,4.0,0.0,1.0
715680,291.76629638671875,297.1499938964844,293.1499938964844,0.1644806414842605,-3447.3798828125,304.06158447265625,0.8663374185562134,0.232938751578331,0.2066775262355804,291.9327697753906,297.1499938964844,293.1499938964844,0.1421922594308853,-3226.23388671875,304.0938720703125,0.8334189057350159,0.2054321467876434,0.1929687857627868,291.72998046875,297.1499938964844,293.1499938964844,0.2037734091281891,-3182.94384765625,304.0389099121094,0.9203901886940002,0.2768536210060119,0.191136434674263,291.5052490234375,297.1499938964844,293.1499938964844,0.2751064598560333,-5500.0068359375,303.9357604980469,0.9990000128746032,0.3875049352645874,0.3328045010566711,291.998291015625,297.1499938964844,293.1499938964844,0.0127837769687175,-3588.518310546875,303.1083374023437,0.5127250552177429,0.050000000745058,0.2305072098970413,290.26861572265625,291.1499938964844,265.245849609375,263.72784423828125,280.2997436523437,291.99432373046875,290.2534484863281,1.0,0.278374582529068,0.9990630745887756,0.9990630745887756,0.9994581341743468,1.0,-1.3850347995758057,0.6057963371276855,0.7792384028434753,0.2819105088710785,0.0,0.0,0.8572731614112854,42.96460723876953,111.0,-222.11135864257807,-13544.060546875,252.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14892578125,304.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,15480.02734375,18000.0,0.0,0.0,0.2428458780050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032637119293213,1.0326471328735352,-9.976137334888335e-06,0.0,0.0002464576973579,0.0,0.0,133.3811492919922,0.0,0.0,0.0,0.5873532295227051,4.0,0.0,1.0
715740,291.8656311035156,297.1499938964844,293.1499938964844,0.1815807819366455,-3732.003662109375,304.0625915527344,0.8374084234237671,0.2478503584861755,0.2208214104175567,292.0343322753906,297.1499938964844,293.1499938964844,0.1540431380271911,-3442.038330078125,304.0928649902344,0.8021084070205688,0.2156613320112228,0.2032254487276077,291.82476806640625,297.1499938964844,293.1499938964844,0.2238404154777526,-3430.093017578125,304.0424499511719,0.8851025104522705,0.293599784374237,0.2032496482133865,291.6855773925781,297.1499938964844,293.1499938964844,0.3208027184009552,-6209.1162109375,303.9349060058594,0.9837271571159364,0.3925414979457855,0.370747298002243,292.0746154785156,297.1499938964844,293.1499938964844,0.0136644160374999,-3726.61669921875,303.29754638671875,0.4835202395915985,0.050000000745058,0.2327674329280853,290.08624267578125,291.1499938964844,265.26580810546875,263.74151611328125,280.29742431640625,292.07080078125,290.0736389160156,1.0,0.3050871789455414,0.9984384179115297,0.9984384179115297,1.0,1.0,-1.47716224193573,0.648959755897522,0.828202486038208,0.3048948943614959,0.0,0.0,1.0,56.61101150512695,114.0,-232.6513061523437,-14233.7373046875,325.1965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1740417480469,303.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,15697.90234375,19080.0,0.0,0.0,0.2786692082881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246732473373413,1.246745467185974,-1.2988800335733686e-05,0.0,0.0002828138240147,0.0,0.0,217.18331909179688,0.0,0.0,0.0,0.7030207514762878,4.0,0.0,1.0
715800,291.8656311035156,297.1499938964844,293.1499938964844,0.1815807819366455,-3732.003662109375,304.0625915527344,0.8374084234237671,0.2478503584861755,0.2208214104175567,292.0343322753906,297.1499938964844,293.1499938964844,0.1540431380271911,-3442.038330078125,304.0928649902344,0.8021084070205688,0.2156613320112228,0.2032254487276077,291.82476806640625,297.1499938964844,293.1499938964844,0.2238404154777526,-3430.093017578125,304.0424499511719,0.8851025104522705,0.293599784374237,0.2032496482133865,291.6855773925781,297.1499938964844,293.1499938964844,0.3208027184009552,-6209.1162109375,303.9349060058594,0.9837271571159364,0.3925414979457855,0.370747298002243,292.0746154785156,297.1499938964844,293.1499938964844,0.0136644160374999,-3726.61669921875,303.29754638671875,0.4835202395915985,0.050000000745058,0.2327674329280853,290.08624267578125,291.1499938964844,265.26580810546875,263.74151611328125,280.29742431640625,292.07080078125,290.0736389160156,1.0,0.3050871789455414,0.9984384179115297,0.9984384179115297,1.0,1.0,-1.47716224193573,0.648959755897522,0.828202486038208,0.3048948943614959,0.0,0.0,1.0,56.61101150512695,114.0,-232.6513061523437,-14233.7373046875,325.1965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1740417480469,303.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,15697.90234375,19080.0,0.0,0.0,0.2786692082881927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246732473373413,1.246745467185974,-1.2988800335733686e-05,0.0,0.0002828138240147,0.0,0.0,217.18331909179688,0.0,0.0,0.0,0.7030207514762878,4.0,0.0,1.0
715860,291.9595642089844,297.1499938964844,293.1499938964844,0.1971977800130844,-3985.466552734375,304.065673828125,0.8180149793624878,0.2613357603549957,0.2336907535791397,292.125732421875,297.1499938964844,293.1499938964844,0.1651621162891388,-3640.166015625,304.0933532714844,0.779173731803894,0.2253796607255935,0.213027149438858,291.9135131835937,297.1499938964844,293.1499938964844,0.2426701188087463,-3656.423095703125,304.0468444824219,0.862402617931366,0.3091786205768585,0.2146831601858139,291.8050842285156,297.1499938964844,293.1499938964844,0.3385944366455078,-6462.068359375,303.9760131835937,0.9507452845573424,0.4053225517272949,0.3813186287879944,292.15045166015625,297.1499938964844,293.1499938964844,0.01451295055449,-3847.075927734375,303.4672546386719,0.4561814367771148,0.050000000745058,0.2351196110248565,289.9617919921875,291.1499938964844,265.284912109375,263.754638671875,280.3169860839844,292.1469116210937,289.9496459960937,1.0,0.3263184726238251,0.9968116879463196,0.9968116879463196,1.0,1.0,-1.5336174964904783,0.675559937953949,0.8580575585365295,0.3190350234508514,0.0,0.0,1.0,70.19129180908203,117.0,-198.91458129882807,-14577.966796875,387.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6380920410156,303.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.166015625,19080.0,0.0,0.0,0.3131712079048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684369325637815,1.3684523105621338,-1.5465486285393126e-05,0.0,0.0003178289625793,0.0,0.0,284.9283447265625,0.0,0.0,0.0,0.7486617565155029,4.0,0.0,1.0
715920,291.9595642089844,297.1499938964844,293.1499938964844,0.1971977800130844,-3985.466552734375,304.065673828125,0.8180149793624878,0.2613357603549957,0.2336907535791397,292.125732421875,297.1499938964844,293.1499938964844,0.1651621162891388,-3640.166015625,304.0933532714844,0.779173731803894,0.2253796607255935,0.213027149438858,291.9135131835937,297.1499938964844,293.1499938964844,0.2426701188087463,-3656.423095703125,304.0468444824219,0.862402617931366,0.3091786205768585,0.2146831601858139,291.8050842285156,297.1499938964844,293.1499938964844,0.3385944366455078,-6462.068359375,303.9760131835937,0.9507452845573424,0.4053225517272949,0.3813186287879944,292.15045166015625,297.1499938964844,293.1499938964844,0.01451295055449,-3847.075927734375,303.4672546386719,0.4561814367771148,0.050000000745058,0.2351196110248565,289.9617919921875,291.1499938964844,265.284912109375,263.754638671875,280.3169860839844,292.1469116210937,289.9496459960937,1.0,0.3263184726238251,0.9968116879463196,0.9968116879463196,1.0,1.0,-1.5336174964904783,0.675559937953949,0.8580575585365295,0.3190350234508514,0.0,0.0,1.0,70.19129180908203,117.0,-198.91458129882807,-14577.966796875,387.8754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6380920410156,303.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.166015625,19080.0,0.0,0.0,0.3131712079048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684369325637815,1.3684523105621338,-1.5465486285393126e-05,0.0,0.0003178289625793,0.0,0.0,284.9283447265625,0.0,0.0,0.0,0.7486617565155029,4.0,0.0,1.0
715980,292.0472412109375,297.1499938964844,293.1499938964844,0.2123598009347915,-4227.4306640625,304.06854248046875,0.8092591166496277,0.2737093269824981,0.2453591376543045,292.2079467773437,297.1499938964844,293.1499938964844,0.176303818821907,-3836.03857421875,304.0936889648437,0.7687729597091675,0.2346469908952713,0.2222518175840377,291.9965515136719,297.1499938964844,293.1499938964844,0.2612002193927765,-3875.419677734375,304.0503845214844,0.8527800440788269,0.3236587345600128,0.2252153605222702,291.8958435058594,297.1499938964844,293.1499938964844,0.3611534833908081,-6789.51904296875,303.99615478515625,0.934978485107422,0.4209633767604828,0.3960673809051513,292.2208251953125,297.1499938964844,293.1499938964844,0.0153745645657181,-3962.946533203125,303.6268920898437,0.4377399682998657,0.050000000745058,0.2369315326213836,289.81854248046875,291.1499938964844,265.3030090332031,263.76708984375,280.33331298828125,292.2177734375,289.80963134765625,1.0,0.3438053727149963,0.9951849579811096,0.9951849579811096,1.0,1.0,-1.59122633934021,0.702778697013855,0.888447642326355,0.3336617946624756,0.0,0.0,1.0,80.95863342285156,120.0,-186.29840087890625,-14937.6171875,447.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5663146972656,303.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18807.669921875,19080.0,0.0,0.0,0.3442151546478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948601484298706,1.39487624168396,-1.6068193872342817e-05,0.0,0.0003493346448522,0.0,0.0,301.7504272460937,0.0,0.0,0.0,0.7619137763977051,4.0,0.0,1.0
716040,292.0472412109375,297.1499938964844,293.1499938964844,0.2123598009347915,-4227.4306640625,304.06854248046875,0.8092591166496277,0.2737093269824981,0.2453591376543045,292.2079467773437,297.1499938964844,293.1499938964844,0.176303818821907,-3836.03857421875,304.0936889648437,0.7687729597091675,0.2346469908952713,0.2222518175840377,291.9965515136719,297.1499938964844,293.1499938964844,0.2612002193927765,-3875.419677734375,304.0503845214844,0.8527800440788269,0.3236587345600128,0.2252153605222702,291.8958435058594,297.1499938964844,293.1499938964844,0.3611534833908081,-6789.51904296875,303.99615478515625,0.934978485107422,0.4209633767604828,0.3960673809051513,292.2208251953125,297.1499938964844,293.1499938964844,0.0153745645657181,-3962.946533203125,303.6268920898437,0.4377399682998657,0.050000000745058,0.2369315326213836,289.81854248046875,291.1499938964844,265.3030090332031,263.76708984375,280.33331298828125,292.2177734375,289.80963134765625,1.0,0.3438053727149963,0.9951849579811096,0.9951849579811096,1.0,1.0,-1.59122633934021,0.702778697013855,0.888447642326355,0.3336617946624756,0.0,0.0,1.0,80.95863342285156,120.0,-186.29840087890625,-14937.6171875,447.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5663146972656,303.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18807.669921875,19080.0,0.0,0.0,0.3442151546478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948601484298706,1.39487624168396,-1.6068193872342817e-05,0.0,0.0003493346448522,0.0,0.0,301.7504272460937,0.0,0.0,0.0,0.7619137763977051,4.0,0.0,1.0
716100,292.08856201171875,297.1499938964844,293.1499938964844,0.2193832993507385,-4337.6630859375,304.0705871582031,0.8069225549697876,0.2795648276805877,0.2508479356765747,292.2458801269531,297.1499938964844,293.1499938964844,0.1815238445997238,-3926.411376953125,304.0944519042969,0.7659472227096558,0.2391286790370941,0.2266882061958313,292.0357666015625,297.1499938964844,293.1499938964844,0.269843190908432,-3975.859375,304.05279541015625,0.8503472208976746,0.3305654525756836,0.2302111983299255,291.9366455078125,297.1499938964844,293.1499938964844,0.3721532821655273,-6947.50146484375,304.0041198730469,0.930696666240692,0.4288389384746551,0.4036462604999542,292.25311279296875,297.1499938964844,293.1499938964844,0.0157836433500051,-4013.04833984375,303.7073059082031,0.4315005838871002,0.050000000745058,0.237690731883049,289.7677001953125,291.1499938964844,265.3116455078125,263.7730407714844,280.34039306640625,292.2502746582031,289.7616882324219,1.0,0.3514508008956909,0.9943715929985046,0.9943715929985046,1.0,1.0,-1.6191508769989014,0.7160012722015381,0.9031495451927184,0.3408046960830688,0.0,0.0,1.0,85.56024169921875,120.0,-156.45849609375,-15171.1806640625,476.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66748046875,303.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18936.8515625,20160.0,0.0,0.0,0.3582806289196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996423482894895,1.3996585607528689,-1.6178561054402962e-05,0.0,0.0003636092878878,0.0,0.0,304.8647155761719,0.0,0.0,0.0,0.7793128490447998,4.0,0.0,1.0
716160,292.12823486328125,297.1499938964844,293.1499938964844,0.2257033884525299,-4435.37548828125,304.07354736328125,0.8054983615875244,0.2852195799350738,0.2561361789703369,292.28192138671875,297.1499938964844,293.1499938964844,0.1862208545207977,-4006.53173828125,304.0960388183594,0.764119565486908,0.2435032725334167,0.2310098558664322,292.073486328125,297.1499938964844,293.1499938964844,0.2776606678962707,-4065.347900390625,304.0562744140625,0.8489097356796265,0.3372726440429687,0.2350512146949768,291.9754333496094,297.1499938964844,293.1499938964844,0.3821572959423065,-7089.1142578125,304.0124816894531,0.9279160499572754,0.4365907907485962,0.4111348390579223,292.2833557128906,297.1499938964844,293.1499938964844,0.0161509048193693,-4053.126220703125,303.7889404296875,0.4265157878398895,0.050000000745058,0.2383711189031601,289.7479858398437,291.1499938964844,265.3199768066406,263.7787780761719,280.3467102050781,292.28076171875,289.7475280761719,1.0,0.3584974408149719,0.9937623143196106,0.9937623143196106,1.0,1.0,-1.646307349205017,0.7288839221000671,0.9174234867095948,0.3477835953235626,0.0,0.0,1.0,89.73737335205078,108.0,-94.13835144042967,-15500.638671875,504.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8289794921875,303.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19746.794921875,20160.0,0.0,0.0,0.3714778125286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4292608499526978,1.429277777671814,-1.6870530089363456e-05,0.0,0.0003770027542486,0.0,0.0,324.6314392089844,0.0,0.0,0.0,0.7809135317802429,4.0,0.0,1.0
716220,292.2027282714844,297.1499938964844,293.1499938964844,0.2368071973323822,-4604.25634765625,304.08056640625,0.8129104971885681,0.2959946691989898,0.2659886181354522,292.34869384765625,297.1499938964844,293.1499938964844,0.1944648623466491,-4144.9248046875,304.1003112792969,0.770379900932312,0.2519461512565613,0.2391240745782852,292.1444396972656,297.1499938964844,293.1499938964844,0.2915514707565307,-4221.79736328125,304.0643920898437,0.856635570526123,0.3501534163951874,0.2441695928573608,292.0481262207031,297.1499938964844,293.1499938964844,0.3999910354614258,-7337.8125,304.028564453125,0.936644434928894,0.4516019821166992,0.4254488050937652,292.337890625,297.1499938964844,293.1499938964844,0.0167038682848215,-4102.06494140625,303.9545593261719,0.4246531426906585,0.050000000745058,0.2386430948972702,289.7588806152344,291.1499938964844,265.335693359375,263.7896728515625,280.35821533203125,292.335693359375,289.7619934082031,1.0,0.3659355044364929,0.9925437569618224,0.9925437569618224,1.0,1.0,-1.6963411569595337,0.752661406993866,0.943679690361023,0.3607144653797149,0.0,0.0,1.0,92.22333526611328,96.0,-2.3514046669006348,-16106.9052734375,543.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2978515625,303.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,20047.75390625,20160.0,0.0,0.0,0.3951917290687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44011127948761,1.4401284456253052,-1.712765333650168e-05,0.0,0.0004010693810414,0.0,0.0,332.08123779296875,0.0,0.0,0.0,0.7863506078720093,4.0,0.0,1.0
716280,292.2027282714844,297.1499938964844,293.1499938964844,0.2368071973323822,-4604.25634765625,304.08056640625,0.8129104971885681,0.2959946691989898,0.2659886181354522,292.34869384765625,297.1499938964844,293.1499938964844,0.1944648623466491,-4144.9248046875,304.1003112792969,0.770379900932312,0.2519461512565613,0.2391240745782852,292.1444396972656,297.1499938964844,293.1499938964844,0.2915514707565307,-4221.79736328125,304.0643920898437,0.856635570526123,0.3501534163951874,0.2441695928573608,292.0481262207031,297.1499938964844,293.1499938964844,0.3999910354614258,-7337.8125,304.028564453125,0.936644434928894,0.4516019821166992,0.4254488050937652,292.337890625,297.1499938964844,293.1499938964844,0.0167038682848215,-4102.06494140625,303.9545593261719,0.4246531426906585,0.050000000745058,0.2386430948972702,289.7588806152344,291.1499938964844,265.335693359375,263.7896728515625,280.35821533203125,292.335693359375,289.7619934082031,1.0,0.3659355044364929,0.9925437569618224,0.9925437569618224,1.0,1.0,-1.6963411569595337,0.752661406993866,0.943679690361023,0.3607144653797149,0.0,0.0,1.0,92.22333526611328,96.0,-2.3514046669006348,-16106.9052734375,543.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2978515625,303.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,20047.75390625,20160.0,0.0,0.0,0.3951917290687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44011127948761,1.4401284456253052,-1.712765333650168e-05,0.0,0.0004010693810414,0.0,0.0,332.08123779296875,0.0,0.0,0.0,0.7863506078720093,4.0,0.0,1.0
716340,292.2711486816406,297.1499938964844,293.1499938964844,0.2460238933563232,-4741.42529296875,304.0883483886719,0.8274025917053223,0.3061098754405975,0.2750652730464935,292.408935546875,297.1499938964844,293.1499938964844,0.201319620013237,-4257.5302734375,304.10546875,0.7845895290374756,0.2600246965885162,0.2466978728771209,292.2097473144531,297.1499938964844,293.1499938964844,0.3032748699188232,-4351.087890625,304.0733947753906,0.8729978799819946,0.362377405166626,0.252685546875,292.1151733398437,297.1499938964844,293.1499938964844,0.4149689078330993,-7542.52197265625,304.0440673828125,0.9556708931922911,0.4659127295017242,0.438927561044693,292.3850402832031,297.1499938964844,293.1499938964844,0.0170727148652076,-4120.32470703125,304.1219482421875,0.4288718700408935,0.050000000745058,0.2380351275205612,289.8251953125,291.1499938964844,265.3500061035156,263.79962158203125,280.3677062988281,292.3832092285156,289.8318176269531,1.0,0.3687339127063751,0.9913251399993896,0.9913251399993896,1.0,1.0,-1.7420125007629397,0.7744179964065552,0.9675944447517396,0.3725655078887939,0.0,0.0,1.0,89.95449829101562,84.0,77.52464294433594,-16754.80859375,566.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8948974609375,304.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.896484375,21240.0,0.0,0.0,0.415461927652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430586099624634,1.4430757761001587,-1.719782994769048e-05,0.0,0.0004216410452499,0.0,0.0,334.1242980957031,0.0,0.0,0.0,0.802827000617981,4.0,0.0,1.0
716400,292.2711486816406,297.1499938964844,293.1499938964844,0.2460238933563232,-4741.42529296875,304.0883483886719,0.8274025917053223,0.3061098754405975,0.2750652730464935,292.408935546875,297.1499938964844,293.1499938964844,0.201319620013237,-4257.5302734375,304.10546875,0.7845895290374756,0.2600246965885162,0.2466978728771209,292.2097473144531,297.1499938964844,293.1499938964844,0.3032748699188232,-4351.087890625,304.0733947753906,0.8729978799819946,0.362377405166626,0.252685546875,292.1151733398437,297.1499938964844,293.1499938964844,0.4149689078330993,-7542.52197265625,304.0440673828125,0.9556708931922911,0.4659127295017242,0.438927561044693,292.3850402832031,297.1499938964844,293.1499938964844,0.0170727148652076,-4120.32470703125,304.1219482421875,0.4288718700408935,0.050000000745058,0.2380351275205612,289.8251953125,291.1499938964844,265.3500061035156,263.79962158203125,280.3677062988281,292.3832092285156,289.8318176269531,1.0,0.3687339127063751,0.9913251399993896,0.9913251399993896,1.0,1.0,-1.7420125007629397,0.7744179964065552,0.9675944447517396,0.3725655078887939,0.0,0.0,1.0,89.95449829101562,84.0,77.52464294433594,-16754.80859375,566.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8948974609375,304.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,20129.896484375,21240.0,0.0,0.0,0.415461927652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430586099624634,1.4430757761001587,-1.719782994769048e-05,0.0,0.0004216410452499,0.0,0.0,334.1242980957031,0.0,0.0,0.0,0.802827000617981,4.0,0.0,1.0
716460,292.33477783203125,297.1499938964844,293.1499938964844,0.2532988488674164,-4847.2080078125,304.0967102050781,0.8556126952171326,0.315470427274704,0.2832437753677368,292.4637756347656,297.1499938964844,293.1499938964844,0.2067544907331466,-4344.736328125,304.1111755371094,0.8128893971443176,0.2676720917224884,0.2536233067512512,292.2707214355469,297.1499938964844,293.1499938964844,0.3127806186676025,-4453.6962890625,304.0829772949219,0.9055925011634828,0.3738345503807068,0.2605015337467193,292.177978515625,297.1499938964844,293.1499938964844,0.4270577132701874,-7704.31640625,304.0590515136719,0.9879118800163268,0.4793907701969147,0.4513965845108032,292.4298400878906,297.1499938964844,293.1499938964844,0.0207923147827386,-4535.73828125,304.141357421875,0.4728353023529053,0.0586552657186985,0.2642148733139038,289.9372253417969,291.1499938964844,265.36151123046875,263.8074951171875,280.36016845703125,292.4278869628906,289.9422302246094,1.0,0.3695619404315948,0.9900405406951904,0.9900405406951904,1.0,1.0,-1.8159080743789675,0.8098304867744446,1.0060776472091677,0.3915452659130096,0.0,0.0,1.0,81.65127563476562,72.0,120.05104064941406,-17684.810546875,592.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5010681152344,304.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.72265625,21240.0,0.0,0.0,0.4331856966018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.4760987758636477,-1.799392885004636e-05,0.0,0.0004396284348331,0.0,0.0,357.5911865234375,0.0,0.0,0.0,0.8060882687568665,4.0,0.0,1.0
716520,292.33477783203125,297.1499938964844,293.1499938964844,0.2532988488674164,-4847.2080078125,304.0967102050781,0.8556126952171326,0.315470427274704,0.2832437753677368,292.4637756347656,297.1499938964844,293.1499938964844,0.2067544907331466,-4344.736328125,304.1111755371094,0.8128893971443176,0.2676720917224884,0.2536233067512512,292.2707214355469,297.1499938964844,293.1499938964844,0.3127806186676025,-4453.6962890625,304.0829772949219,0.9055925011634828,0.3738345503807068,0.2605015337467193,292.177978515625,297.1499938964844,293.1499938964844,0.4270577132701874,-7704.31640625,304.0590515136719,0.9879118800163268,0.4793907701969147,0.4513965845108032,292.4298400878906,297.1499938964844,293.1499938964844,0.0207923147827386,-4535.73828125,304.141357421875,0.4728353023529053,0.0586552657186985,0.2642148733139038,289.9372253417969,291.1499938964844,265.36151123046875,263.8074951171875,280.36016845703125,292.4278869628906,289.9422302246094,1.0,0.3695619404315948,0.9900405406951904,0.9900405406951904,1.0,1.0,-1.8159080743789675,0.8098304867744446,1.0060776472091677,0.3915452659130096,0.0,0.0,1.0,81.65127563476562,72.0,120.05104064941406,-17684.810546875,592.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5010681152344,304.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.72265625,21240.0,0.0,0.0,0.4331856966018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.4760987758636477,-1.799392885004636e-05,0.0,0.0004396284348331,0.0,0.0,357.5911865234375,0.0,0.0,0.0,0.8060882687568665,4.0,0.0,1.0
716580,292.3939208984375,297.1499938964844,293.1499938964844,0.2604940831661224,-4952.28271484375,304.1025085449219,0.8861669898033142,0.3241293132305145,0.2908166944980621,292.51324462890625,297.1499938964844,293.1499938964844,0.2123954892158508,-4435.91552734375,304.11474609375,0.8398434519767761,0.275021493434906,0.2602684497833252,292.3279113769531,297.1499938964844,293.1499938964844,0.3222361207008362,-4556.12109375,304.089599609375,0.942948579788208,0.3845093250274658,0.2677977383136749,292.22186279296875,297.1499938964844,293.1499938964844,0.4124145805835724,-7466.75390625,304.1165466308594,0.9990000128746032,0.4950105547904968,0.4379999935626983,292.4818725585937,297.1499938964844,293.1499938964844,0.0271449964493513,-5133.34765625,304.13360595703125,0.5103995203971863,0.0663591250777244,0.2997412383556366,290.0117492675781,291.1499938964844,265.3691101074219,263.8123779296875,280.3674621582031,292.4798278808594,290.0193176269531,1.0,0.3687328994274139,0.9887559413909912,0.9887559413909912,1.0,1.0,-1.868353486061096,0.8348701000213623,1.033483386039734,0.405598372220993,0.0,0.0,1.0,74.18791198730469,60.0,122.8999252319336,-18367.95703125,606.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0479736328125,305.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.818359375,21240.0,0.0,0.0,0.4492172598838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806674718856812,1.4806855916976929,-1.8105929484590888e-05,0.0,0.0004558984364848,0.0,0.0,360.9350280761719,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
716640,292.3939208984375,297.1499938964844,293.1499938964844,0.2604940831661224,-4952.28271484375,304.1025085449219,0.8861669898033142,0.3241293132305145,0.2908166944980621,292.51324462890625,297.1499938964844,293.1499938964844,0.2123954892158508,-4435.91552734375,304.11474609375,0.8398434519767761,0.275021493434906,0.2602684497833252,292.3279113769531,297.1499938964844,293.1499938964844,0.3222361207008362,-4556.12109375,304.089599609375,0.942948579788208,0.3845093250274658,0.2677977383136749,292.22186279296875,297.1499938964844,293.1499938964844,0.4124145805835724,-7466.75390625,304.1165466308594,0.9990000128746032,0.4950105547904968,0.4379999935626983,292.4818725585937,297.1499938964844,293.1499938964844,0.0271449964493513,-5133.34765625,304.13360595703125,0.5103995203971863,0.0663591250777244,0.2997412383556366,290.0117492675781,291.1499938964844,265.3691101074219,263.8123779296875,280.3674621582031,292.4798278808594,290.0193176269531,1.0,0.3687328994274139,0.9887559413909912,0.9887559413909912,1.0,1.0,-1.868353486061096,0.8348701000213623,1.033483386039734,0.405598372220993,0.0,0.0,1.0,74.18791198730469,60.0,122.8999252319336,-18367.95703125,606.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0479736328125,305.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.818359375,21240.0,0.0,0.0,0.4492172598838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806674718856812,1.4806855916976929,-1.8105929484590888e-05,0.0,0.0004558984364848,0.0,0.0,360.9350280761719,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
716700,292.4222717285156,297.1499938964844,293.1499938964844,0.2632813453674316,-4991.8583984375,304.1060791015625,0.9006312489509583,0.328133225440979,0.2943713366985321,292.5364990234375,297.1499938964844,293.1499938964844,0.2146699726581573,-4471.736328125,304.11700439453125,0.8526374101638794,0.2785176634788513,0.2634948492050171,292.3554992675781,297.1499938964844,293.1499938964844,0.3259877264499664,-4595.74072265625,304.0937805175781,0.9595850706100464,0.3895021975040436,0.2712500989437103,292.222412109375,297.1499938964844,293.1499938964844,0.3947854936122894,-7197.232421875,304.1545715332031,0.9990000128746032,0.5066510438919067,0.4229251742362976,292.5081481933594,297.1499938964844,293.1499938964844,0.02947380207479,-5344.49658203125,304.13232421875,0.5272610783576965,0.0696635246276855,0.314591109752655,290.0736389160156,291.1499938964844,265.3715209960937,263.81378173828125,280.3775939941406,292.5061340332031,290.0824890136719,1.0,0.3671617805957794,0.9881136417388916,0.9881136417388916,1.0,1.0,-1.880376219749451,0.8406170606613159,1.0397591590881348,0.4087777733802795,0.0,0.0,1.0,71.00386047363281,60.0,149.35067749023438,-18624.572265625,604.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3310852050781,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.734375,22320.0,0.0,0.0,0.4563055038452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467843055725,1.4814859628677368,-1.8125509086530656e-05,0.0,0.0004630920593626,0.0,0.0,361.5206298828125,0.0,0.0,0.0,0.8237831592559814,4.0,0.0,1.0
716760,292.4498596191406,297.1499938964844,293.1499938964844,0.2652482092380523,-5018.4208984375,304.1105041503906,0.9173686504364014,0.331934779882431,0.2977261841297149,292.5589599609375,297.1499938964844,293.1499938964844,0.2163198888301849,-4496.54296875,304.1200256347656,0.8670423030853271,0.2818763256072998,0.2665835916996002,292.3824462890625,297.1499938964844,293.1499938964844,0.3287514746189117,-4623.74609375,304.0989990234375,0.9759670495986938,0.3942786455154419,0.2745380699634552,292.2126159667969,297.1499938964844,293.1499938964844,0.3748393952846527,-6894.064453125,304.1899719238281,0.9990000128746032,0.5203095078468323,0.4066520631313324,292.5335388183594,297.1499938964844,293.1499938964844,0.0318788215517997,-5542.9423828125,304.13116455078125,0.5453135371208191,0.0728065073490142,0.3283677101135254,290.1607666015625,291.1499938964844,265.37310791015625,263.81451416015625,280.3885803222656,292.5316162109375,290.1730651855469,1.0,0.3649857938289642,0.9873458743095398,0.9873458743095398,1.0,1.0,-1.8890681266784668,0.8447620868682861,1.0443060398101809,0.4110738337039947,0.0,0.0,1.0,67.60343933105469,78.0,200.4141845703125,-18939.533203125,600.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6101989746094,305.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.599609375,22320.0,0.0,0.0,0.4628721177577972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073329925537,1.508092164993286,-1.878238253993913e-05,0.0,0.0004697563417721,0.0,0.0,381.3501892089844,0.0,0.0,0.0,0.823796272277832,4.0,0.0,1.0
716820,292.5030212402344,297.1499938964844,293.1499938964844,0.2691405415534973,-5071.93408203125,304.1170654296875,0.9326087832450868,0.3388943076133728,0.3040659725666046,292.6021728515625,297.1499938964844,293.1499938964844,0.2196904867887497,-4548.1162109375,304.12432861328125,0.8798245191574097,0.2880867719650268,0.2725202143192291,292.4345397949219,297.1499938964844,293.1499938964844,0.334248423576355,-4680.369140625,304.106689453125,0.9884922504425048,0.4031603932380676,0.2808025181293487,292.1916809082031,297.1499938964844,293.1499938964844,0.3603092432022095,-6679.0546875,304.1991577148437,0.9990000128746032,0.5483471751213074,0.39805868268013,292.5814514160156,297.1499938964844,293.1499938964844,0.0366683937609195,-5928.47265625,304.1294860839844,0.568271815776825,0.0787078589200973,0.3551037907600403,290.3146057128906,291.1499938964844,265.37384033203125,263.814208984375,280.39453125,292.5797119140625,290.3223876953125,1.0,0.3707098960876465,0.9858102798461914,0.9858102798461914,1.0,1.0,-1.933090329170227,0.865979015827179,1.067111253738403,0.4223285615444183,0.0,0.0,1.0,66.80213165283203,96.0,194.7203521728516,-19593.005859375,629.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1412353515625,306.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.77734375,22320.0,0.0,0.0,0.4746361076831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.516580581665039,-1.899441122077405e-05,0.0,0.0004816953151021,0.0,0.0,387.8258666992188,0.0,0.0,0.0,0.8280381560325623,4.0,0.0,1.0
716880,292.5030212402344,297.1499938964844,293.1499938964844,0.2691405415534973,-5071.93408203125,304.1170654296875,0.9326087832450868,0.3388943076133728,0.3040659725666046,292.6021728515625,297.1499938964844,293.1499938964844,0.2196904867887497,-4548.1162109375,304.12432861328125,0.8798245191574097,0.2880867719650268,0.2725202143192291,292.4345397949219,297.1499938964844,293.1499938964844,0.334248423576355,-4680.369140625,304.106689453125,0.9884922504425048,0.4031603932380676,0.2808025181293487,292.1916809082031,297.1499938964844,293.1499938964844,0.3603092432022095,-6679.0546875,304.1991577148437,0.9990000128746032,0.5483471751213074,0.39805868268013,292.5814514160156,297.1499938964844,293.1499938964844,0.0366683937609195,-5928.47265625,304.1294860839844,0.568271815776825,0.0787078589200973,0.3551037907600403,290.3146057128906,291.1499938964844,265.37384033203125,263.814208984375,280.39453125,292.5797119140625,290.3223876953125,1.0,0.3707098960876465,0.9858102798461914,0.9858102798461914,1.0,1.0,-1.933090329170227,0.865979015827179,1.067111253738403,0.4223285615444183,0.0,0.0,1.0,66.80213165283203,96.0,194.7203521728516,-19593.005859375,629.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1412353515625,306.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.77734375,22320.0,0.0,0.0,0.4746361076831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.516580581665039,-1.899441122077405e-05,0.0,0.0004816953151021,0.0,0.0,387.8258666992188,0.0,0.0,0.0,0.8280381560325623,4.0,0.0,1.0
716940,292.55291748046875,297.1499938964844,293.1499938964844,0.2738074064254761,-5138.80029296875,304.12017822265625,0.929000735282898,0.3451623618602752,0.3099091351032257,292.6427001953125,297.1499938964844,293.1499938964844,0.2237672507762909,-4612.837890625,304.1260070800781,0.877189576625824,0.2937432825565338,0.2780717015266418,292.4836120605469,297.1499938964844,293.1499938964844,0.3407679796218872,-4749.89990234375,304.11016845703125,0.986229121685028,0.411331444978714,0.2866649925708771,292.2021179199219,297.1499938964844,293.1499938964844,0.3689402937889099,-6817.7333984375,304.16766357421875,0.9990000128746032,0.5705863833427429,0.4097696542739868,292.6264038085937,297.1499938964844,293.1499938964844,0.0413861125707626,-6306.50732421875,304.12847900390625,0.577333927154541,0.0839962065219879,0.3801041543483734,290.4015197753906,291.1499938964844,265.3717041015625,263.81170654296875,280.38836669921875,292.6247863769531,290.40496826171875,1.0,0.3831089735031128,0.984274685382843,0.984274685382843,1.0,1.0,-1.9978870153427124,0.897222101688385,1.1006648540496826,0.4392014443874359,0.0,0.0,1.0,70.9332504272461,114.0,127.8316650390625,-20305.767578125,693.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57989501953125,306.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.494140625,23400.0,0.0,0.0,0.4853703081607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0004925891407765,0.0,0.0,389.5204772949219,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717000,292.55291748046875,297.1499938964844,293.1499938964844,0.2738074064254761,-5138.80029296875,304.12017822265625,0.929000735282898,0.3451623618602752,0.3099091351032257,292.6427001953125,297.1499938964844,293.1499938964844,0.2237672507762909,-4612.837890625,304.1260070800781,0.877189576625824,0.2937432825565338,0.2780717015266418,292.4836120605469,297.1499938964844,293.1499938964844,0.3407679796218872,-4749.89990234375,304.11016845703125,0.986229121685028,0.411331444978714,0.2866649925708771,292.2021179199219,297.1499938964844,293.1499938964844,0.3689402937889099,-6817.7333984375,304.16766357421875,0.9990000128746032,0.5705863833427429,0.4097696542739868,292.6264038085937,297.1499938964844,293.1499938964844,0.0413861125707626,-6306.50732421875,304.12847900390625,0.577333927154541,0.0839962065219879,0.3801041543483734,290.4015197753906,291.1499938964844,265.3717041015625,263.81170654296875,280.38836669921875,292.6247863769531,290.40496826171875,1.0,0.3831089735031128,0.984274685382843,0.984274685382843,1.0,1.0,-1.9978870153427124,0.897222101688385,1.1006648540496826,0.4392014443874359,0.0,0.0,1.0,70.9332504272461,114.0,127.8316650390625,-20305.767578125,693.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57989501953125,306.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.494140625,23400.0,0.0,0.0,0.4853703081607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518767237663269,1.5187863111495972,-1.9049701222684234e-05,0.0,0.0004925891407765,0.0,0.0,389.5204772949219,0.0,0.0,0.0,0.8441401124000549,4.0,0.0,1.0
717060,292.5997314453125,297.1499938964844,293.1499938964844,0.2788428068161011,-5211.9560546875,304.12164306640625,0.9127148985862732,0.3507920503616333,0.3153055906295776,292.6806030273437,297.1499938964844,293.1499938964844,0.2282175421714782,-4684.35791015625,304.12652587890625,0.8641669154167175,0.2989091277122497,0.283286839723587,292.5298156738281,297.1499938964844,293.1499938964844,0.3478160500526428,-4825.89599609375,304.111572265625,0.973372220993042,0.4188405275344848,0.2921653091907501,292.2490539550781,297.1499938964844,293.1499938964844,0.3947866857051849,-7212.38623046875,304.1183166503906,0.9990000128746032,0.5851588845252991,0.4364621341228485,292.66998291015625,297.1499938964844,293.1499938964844,0.0456542745232582,-6651.0625,304.1285705566406,0.5757825374603271,0.0884249061346054,0.4021624624729156,290.4474792480469,291.1499938964844,265.366943359375,263.8072509765625,280.3753967285156,292.66845703125,290.4476928710937,1.0,0.4003381431102752,0.9827306270599364,0.9827306270599364,1.0,1.0,-2.0757741928100586,0.9348594546318054,1.140914797782898,0.4595734179019928,0.0,0.0,1.0,78.98188781738281,132.0,65.49037170410156,-21109.677734375,786.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87554931640625,306.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.496058315038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.9849936506943777e-05,0.0,0.0005034361383877,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717120,292.5997314453125,297.1499938964844,293.1499938964844,0.2788428068161011,-5211.9560546875,304.12164306640625,0.9127148985862732,0.3507920503616333,0.3153055906295776,292.6806030273437,297.1499938964844,293.1499938964844,0.2282175421714782,-4684.35791015625,304.12652587890625,0.8641669154167175,0.2989091277122497,0.283286839723587,292.5298156738281,297.1499938964844,293.1499938964844,0.3478160500526428,-4825.89599609375,304.111572265625,0.973372220993042,0.4188405275344848,0.2921653091907501,292.2490539550781,297.1499938964844,293.1499938964844,0.3947866857051849,-7212.38623046875,304.1183166503906,0.9990000128746032,0.5851588845252991,0.4364621341228485,292.66998291015625,297.1499938964844,293.1499938964844,0.0456542745232582,-6651.0625,304.1285705566406,0.5757825374603271,0.0884249061346054,0.4021624624729156,290.4474792480469,291.1499938964844,265.366943359375,263.8072509765625,280.3753967285156,292.66845703125,290.4476928710937,1.0,0.4003381431102752,0.9827306270599364,0.9827306270599364,1.0,1.0,-2.0757741928100586,0.9348594546318054,1.140914797782898,0.4595734179019928,0.0,0.0,1.0,78.98188781738281,132.0,65.49037170410156,-21109.677734375,786.9243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87554931640625,306.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.162109375,23400.0,0.0,0.0,0.496058315038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503391027450562,1.5503590106964111,-1.9849936506943777e-05,0.0,0.0005034361383877,0.0,0.0,414.3209533691406,0.0,0.0,0.0,0.8465979695320129,4.0,0.0,1.0
717180,292.6436767578125,297.1499938964844,293.1499938964844,0.285325288772583,-5308.17578125,304.1202392578125,0.8915973901748657,0.3558194637298584,0.3202666044235229,292.7159729003906,297.1499938964844,293.1499938964844,0.2339367717504501,-4778.0869140625,304.1247863769531,0.8460608720779419,0.3036279380321502,0.2881888151168823,292.5733947753906,297.1499938964844,293.1499938964844,0.3567370176315307,-4923.72998046875,304.1094665527344,0.95208477973938,0.4257138669490814,0.2973051965236664,292.32781982421875,297.1499938964844,293.1499938964844,0.4355387389659881,-7818.892578125,304.0609130859375,0.9990000128746032,0.5920757055282593,0.4738317728042602,292.7129211425781,297.1499938964844,293.1499938964844,0.0495547205209732,-6973.87646484375,304.12921142578125,0.5670516490936279,0.0918805748224258,0.4204870164394378,290.4113464355469,291.1499938964844,265.3599548339844,263.8011169433594,280.35943603515625,292.71148681640625,290.4078063964844,1.0,0.4207668006420135,0.9811866283416748,0.9811866283416748,1.0,1.0,-2.160677433013916,0.975973904132843,1.1847035884857178,0.4818405508995056,0.0,0.0,1.0,90.37157440185548,150.0,-29.337623596191406,-21784.984375,905.2366943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0611267089844,306.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5068989992141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005144380265846,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
