time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6436767578125,297.1499938964844,293.1499938964844,0.285325288772583,-5308.17578125,304.1202392578125,0.8915973901748657,0.3558194637298584,0.3202666044235229,292.7159729003906,297.1499938964844,293.1499938964844,0.2339367717504501,-4778.0869140625,304.1247863769531,0.8460608720779419,0.3036279380321502,0.2881888151168823,292.5733947753906,297.1499938964844,293.1499938964844,0.3567370176315307,-4923.72998046875,304.1094665527344,0.95208477973938,0.4257138669490814,0.2973051965236664,292.32781982421875,297.1499938964844,293.1499938964844,0.4355387389659881,-7818.892578125,304.0609130859375,0.9990000128746032,0.5920757055282593,0.4738317728042602,292.7129211425781,297.1499938964844,293.1499938964844,0.0495547205209732,-6973.87646484375,304.12921142578125,0.5670516490936279,0.0918805748224258,0.4204870164394378,290.4113464355469,291.1499938964844,265.3599548339844,263.8011169433594,280.35943603515625,292.71148681640625,290.4078063964844,1.0,0.4207668006420135,0.9811866283416748,0.9811866283416748,1.0,1.0,-2.160677433013916,0.975973904132843,1.1847035884857178,0.4818405508995056,0.0,0.0,1.0,90.37157440185548,150.0,-29.337623596191406,-21784.984375,905.2366943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0611267089844,306.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5068989992141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005144380265846,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
717300,292.6646423339844,297.1499938964844,293.1499938964844,0.2889373898506164,-5361.9765625,304.1190795898437,0.8803823590278625,0.3581171035766601,0.3225890398025512,292.73272705078125,297.1499938964844,293.1499938964844,0.2371343523263931,-4830.65625,304.1235656738281,0.836453914642334,0.3058318793773651,0.2905294299125671,292.5942687988281,297.1499938964844,293.1499938964844,0.3616917133331299,-4978.1484375,304.1078186035156,0.9392955899238586,0.428920567035675,0.2997427582740783,292.37677001953125,297.1499938964844,293.1499938964844,0.4602629244327545,-8179.60205078125,304.0321655273437,0.9990000128746032,0.5928828120231628,0.4952645897865295,292.734130859375,297.1499938964844,293.1499938964844,0.051327534019947,-7123.33740234375,304.1297912597656,0.5610102415084839,0.0932550802826881,0.4282190501689911,290.37164306640625,291.1499938964844,265.3557434082031,263.7975158691406,280.35113525390625,292.73272705078125,290.3668518066406,1.0,0.4317478835582733,0.980414628982544,0.980414628982544,1.0,1.0,-2.2042338848114014,0.9970954656600952,1.2071384191513062,0.4932785332202911,0.0,0.0,1.0,97.14405822753906,150.0,-70.21939849853516,-22099.26953125,972.7587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12286376953125,306.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5123947858810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.000520015542861,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
717360,292.6849670410156,297.1499938964844,293.1499938964844,0.2922567427158355,-5410.94873046875,304.1186828613281,0.8691729307174683,0.3602715730667114,0.3248064815998077,292.7489624023437,297.1499938964844,293.1499938964844,0.2401138097047805,-4879.21240234375,304.1229553222656,0.8268773555755615,0.3079323172569275,0.2927971482276916,292.61456298828125,297.1499938964844,293.1499938964844,0.3663062155246734,-5028.32568359375,304.10711669921875,0.9259315729141236,0.4319747388362884,0.3020922839641571,292.4308166503906,297.1499938964844,293.1499938964844,0.48654705286026,-8557.193359375,304.005859375,0.9990000128746032,0.5920684933662415,0.5179373025894165,292.7550354003906,297.1499938964844,293.1499938964844,0.0528731159865856,-7254.05810546875,304.1306457519531,0.5543279647827148,0.0944160744547844,0.4350612163543701,290.3401184082031,291.1499938964844,265.35107421875,263.7935791015625,280.3430480957031,292.7536926269531,290.33624267578125,1.0,0.4430444538593292,0.9793435335159302,0.9793435335159302,1.0,1.0,-2.2478933334350586,1.0182726383209229,1.2296206951141355,0.504738986492157,0.0,0.0,1.0,104.53648376464844,153.0,-78.06098175048828,-22486.041015625,1045.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1554870605469,306.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5180856585502625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005257910815998,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
717420,292.72344970703125,297.1499938964844,293.1499938964844,0.2992520332336426,-5514.22998046875,304.11749267578125,0.8539353609085083,0.3642517626285553,0.328832060098648,292.77947998046875,297.1499938964844,293.1499938964844,0.2464114874601364,-4981.89208984375,304.1214904785156,0.8135768175125122,0.3119011223316192,0.2970013618469238,292.653076171875,297.1499938964844,293.1499938964844,0.3760710656642914,-5134.4013671875,304.10516357421875,0.9079391956329346,0.4377278089523315,0.3064540028572082,292.5420227050781,297.1499938964844,293.1499938964844,0.5315263867378235,-9183.923828125,303.979736328125,0.9990000128746032,0.5877407789230347,0.5531931519508362,292.7950744628906,297.1499938964844,293.1499938964844,0.0555835850536823,-7487.38134765625,304.1325988769531,0.5449618697166443,0.0962981879711151,0.4460065364837646,290.2484741210937,291.1499938964844,265.340576171875,263.7848815917969,280.33355712890625,292.7938842773437,290.2437744140625,1.0,0.4606238305568695,0.9772013425827026,0.9772013425827026,1.0,1.0,-2.318476676940918,1.0524762868881226,1.266000509262085,0.5234339237213135,0.0,0.0,1.0,116.72419738769533,156.0,-114.29918670654295,-22967.201171875,1168.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19403076171875,306.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.37109375,24480.0,0.0,0.0,0.529600977897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887387990951538,1.5887596607208252,-2.084542575175874e-05,0.0,0.0005374776665121,0.0,0.0,445.8764953613281,0.0,0.0,0.0,0.8674237728118896,4.0,0.0,1.0
717480,292.72344970703125,297.1499938964844,293.1499938964844,0.2992520332336426,-5514.22998046875,304.11749267578125,0.8539353609085083,0.3642517626285553,0.328832060098648,292.77947998046875,297.1499938964844,293.1499938964844,0.2464114874601364,-4981.89208984375,304.1214904785156,0.8135768175125122,0.3119011223316192,0.2970013618469238,292.653076171875,297.1499938964844,293.1499938964844,0.3760710656642914,-5134.4013671875,304.10516357421875,0.9079391956329346,0.4377278089523315,0.3064540028572082,292.5420227050781,297.1499938964844,293.1499938964844,0.5315263867378235,-9183.923828125,303.979736328125,0.9990000128746032,0.5877407789230347,0.5531931519508362,292.7950744628906,297.1499938964844,293.1499938964844,0.0555835850536823,-7487.38134765625,304.1325988769531,0.5449618697166443,0.0962981879711151,0.4460065364837646,290.2484741210937,291.1499938964844,265.340576171875,263.7848815917969,280.33355712890625,292.7938842773437,290.2437744140625,1.0,0.4606238305568695,0.9772013425827026,0.9772013425827026,1.0,1.0,-2.318476676940918,1.0524762868881226,1.266000509262085,0.5234339237213135,0.0,0.0,1.0,116.72419738769533,156.0,-114.29918670654295,-22967.201171875,1168.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19403076171875,306.7394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.37109375,24480.0,0.0,0.0,0.529600977897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887387990951538,1.5887596607208252,-2.084542575175874e-05,0.0,0.0005374776665121,0.0,0.0,445.8764953613281,0.0,0.0,0.0,0.8674237728118896,4.0,0.0,1.0
717540,292.7590026855469,297.1499938964844,293.1499938964844,0.3051694333553314,-5600.033203125,304.1185607910156,0.8385530710220337,0.3678472638130188,0.3325878977775574,292.8074951171875,297.1499938964844,293.1499938964844,0.2519003748893738,-5069.91552734375,304.1219482421875,0.7987340092658997,0.3156034648418426,0.3010315299034118,292.688720703125,297.1499938964844,293.1499938964844,0.3845700919628143,-5225.017578125,304.1060791015625,0.8908370733261108,0.443088173866272,0.3105942904949188,292.6244812011719,297.1499938964844,293.1499938964844,0.5417374968528748,-9293.587890625,304.0203552246094,0.9836676716804504,0.5863142609596252,0.555854856967926,292.8312072753906,297.1499938964844,293.1499938964844,0.0578643009066581,-7684.20556640625,304.1346130371094,0.5346091985702515,0.0979608744382858,0.4558394849300384,290.1913757324219,291.1499938964844,265.3288879394531,263.7752990722656,280.3382263183594,292.83013916015625,290.1900634765625,1.0,0.4734221696853637,0.97505921125412,0.97505921125412,1.0,1.0,-2.347888946533203,1.0666362047195437,1.2812527418136597,0.5313724279403687,0.0,0.0,1.0,129.59576416015625,159.0,-76.90948486328125,-23206.990234375,1253.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27740478515625,306.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.84375,25560.0,0.0,0.0,0.5404549837112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907273292541504,-2.089708868879825e-05,0.0,0.000548493117094,0.0,0.0,447.5351257324219,0.0,0.0,0.0,0.8834043741226196,4.0,0.0,1.0
717600,292.7590026855469,297.1499938964844,293.1499938964844,0.3051694333553314,-5600.033203125,304.1185607910156,0.8385530710220337,0.3678472638130188,0.3325878977775574,292.8074951171875,297.1499938964844,293.1499938964844,0.2519003748893738,-5069.91552734375,304.1219482421875,0.7987340092658997,0.3156034648418426,0.3010315299034118,292.688720703125,297.1499938964844,293.1499938964844,0.3845700919628143,-5225.017578125,304.1060791015625,0.8908370733261108,0.443088173866272,0.3105942904949188,292.6244812011719,297.1499938964844,293.1499938964844,0.5417374968528748,-9293.587890625,304.0203552246094,0.9836676716804504,0.5863142609596252,0.555854856967926,292.8312072753906,297.1499938964844,293.1499938964844,0.0578643009066581,-7684.20556640625,304.1346130371094,0.5346091985702515,0.0979608744382858,0.4558394849300384,290.1913757324219,291.1499938964844,265.3288879394531,263.7752990722656,280.3382263183594,292.83013916015625,290.1900634765625,1.0,0.4734221696853637,0.97505921125412,0.97505921125412,1.0,1.0,-2.347888946533203,1.0666362047195437,1.2812527418136597,0.5313724279403687,0.0,0.0,1.0,129.59576416015625,159.0,-76.90948486328125,-23206.990234375,1253.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27740478515625,306.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.84375,25560.0,0.0,0.0,0.5404549837112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907273292541504,-2.089708868879825e-05,0.0,0.000548493117094,0.0,0.0,447.5351257324219,0.0,0.0,0.0,0.8834043741226196,4.0,0.0,1.0
717660,292.792724609375,297.1499938964844,293.1499938964844,0.3087696433067322,-5649.98779296875,304.1230163574219,0.8297877907752991,0.3709125518798828,0.3357496559619903,292.8342590332031,297.1499938964844,293.1499938964844,0.2554875612258911,-5125.4052734375,304.12530517578125,0.7901222705841064,0.3188538551330566,0.3045268654823303,292.7225036621094,297.1499938964844,293.1499938964844,0.3903241455554962,-5284.09521484375,304.1111145019531,0.8813369870185852,0.4479207694530487,0.3142759203910827,292.6732482910156,297.1499938964844,293.1499938964844,0.5478500127792358,-9353.4853515625,304.0528869628906,0.9723697900772096,0.5897079110145569,0.5586338043212891,292.8631286621094,297.1499938964844,293.1499938964844,0.0595384687185287,-7826.2080078125,304.1369323730469,0.5293914675712585,0.0995563864707946,0.4646051526069641,290.2032165527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3409729003906,292.8622131347656,290.20361328125,1.0,0.4831245541572571,0.9729669094085692,0.9729669094085692,1.0,1.0,-2.374186038970948,1.079356670379639,1.2948293685913086,0.5381934642791748,0.0,0.0,1.0,138.8488006591797,162.0,-11.742899894714355,-23576.765625,1321.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4032897949219,306.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8203125,25560.0,0.0,0.0,0.5504462718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703568563680165e-05,0.0,0.0005586329498328,0.0,0.0,473.6912536621094,0.0,0.0,0.0,0.8852084279060364,4.0,0.0,1.0
717720,292.792724609375,297.1499938964844,293.1499938964844,0.3087696433067322,-5649.98779296875,304.1230163574219,0.8297877907752991,0.3709125518798828,0.3357496559619903,292.8342590332031,297.1499938964844,293.1499938964844,0.2554875612258911,-5125.4052734375,304.12530517578125,0.7901222705841064,0.3188538551330566,0.3045268654823303,292.7225036621094,297.1499938964844,293.1499938964844,0.3903241455554962,-5284.09521484375,304.1111145019531,0.8813369870185852,0.4479207694530487,0.3142759203910827,292.6732482910156,297.1499938964844,293.1499938964844,0.5478500127792358,-9353.4853515625,304.0528869628906,0.9723697900772096,0.5897079110145569,0.5586338043212891,292.8631286621094,297.1499938964844,293.1499938964844,0.0595384687185287,-7826.2080078125,304.1369323730469,0.5293914675712585,0.0995563864707946,0.4646051526069641,290.2032165527344,291.1499938964844,265.3162536621094,263.7650756835937,280.3409729003906,292.8622131347656,290.20361328125,1.0,0.4831245541572571,0.9729669094085692,0.9729669094085692,1.0,1.0,-2.374186038970948,1.079356670379639,1.2948293685913086,0.5381934642791748,0.0,0.0,1.0,138.8488006591797,162.0,-11.742899894714355,-23576.765625,1321.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4032897949219,306.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8203125,25560.0,0.0,0.0,0.5504462718963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703568563680165e-05,0.0,0.0005586329498328,0.0,0.0,473.6912536621094,0.0,0.0,0.0,0.8852084279060364,4.0,0.0,1.0
717780,292.8240661621094,297.1499938964844,293.1499938964844,0.3119463920593261,-5694.07275390625,304.126708984375,0.8244588375091553,0.373603492975235,0.338459312915802,292.8593444824219,297.1499938964844,293.1499938964844,0.2587040066719055,-5175.09912109375,304.128173828125,0.7850468754768372,0.3217637240886688,0.3075792193412781,292.7538146972656,297.1499938964844,293.1499938964844,0.3956610560417175,-5338.92041015625,304.1151733398437,0.8759002685546875,0.4523994624614715,0.3176126778125763,292.7108154296875,297.1499938964844,293.1499938964844,0.5549327731132507,-9433.6865234375,304.0732421875,0.9656503200531006,0.5941591858863831,0.5629008412361145,292.8911437988281,297.1499938964844,293.1499938964844,0.0611221604049205,-7961.91943359375,304.1386413574219,0.5270106792449951,0.1011351570487022,0.4728553891181946,290.2105712890625,291.1499938964844,265.3030700683594,263.75445556640625,280.34161376953125,292.8903503417969,290.2112121582031,1.0,0.4909988641738891,0.970874547958374,0.970874547958374,1.0,1.0,-2.4001543521881104,1.0919164419174194,1.3082380294799805,0.5449309945106506,0.0,0.0,1.0,145.70994567871094,165.0,4.91014575958252,-23870.99609375,1381.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5661315917969,307.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5594874024391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005678085726685,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8240661621094,297.1499938964844,293.1499938964844,0.3119463920593261,-5694.07275390625,304.126708984375,0.8244588375091553,0.373603492975235,0.338459312915802,292.8593444824219,297.1499938964844,293.1499938964844,0.2587040066719055,-5175.09912109375,304.128173828125,0.7850468754768372,0.3217637240886688,0.3075792193412781,292.7538146972656,297.1499938964844,293.1499938964844,0.3956610560417175,-5338.92041015625,304.1151733398437,0.8759002685546875,0.4523994624614715,0.3176126778125763,292.7108154296875,297.1499938964844,293.1499938964844,0.5549327731132507,-9433.6865234375,304.0732421875,0.9656503200531006,0.5941591858863831,0.5629008412361145,292.8911437988281,297.1499938964844,293.1499938964844,0.0611221604049205,-7961.91943359375,304.1386413574219,0.5270106792449951,0.1011351570487022,0.4728553891181946,290.2105712890625,291.1499938964844,265.3030700683594,263.75445556640625,280.34161376953125,292.8903503417969,290.2112121582031,1.0,0.4909988641738891,0.970874547958374,0.970874547958374,1.0,1.0,-2.4001543521881104,1.0919164419174194,1.3082380294799805,0.5449309945106506,0.0,0.0,1.0,145.70994567871094,165.0,4.91014575958252,-23870.99609375,1381.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5661315917969,307.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5594874024391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005678085726685,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.83892822265625,297.1499938964844,293.1499938964844,0.3133018314838409,-5712.72900390625,304.12847900390625,0.8224635720252991,0.3748149275779724,0.3396735787391662,292.8712463378906,297.1499938964844,293.1499938964844,0.2601216435432434,-5196.861328125,304.1295471191406,0.7832155227661133,0.3231084942817688,0.308976799249649,292.7685241699219,297.1499938964844,293.1499938964844,0.3980908393859863,-5363.7646484375,304.1170654296875,0.8740010261535645,0.4545284807682037,0.3191863596439361,292.7275695800781,297.1499938964844,293.1499938964844,0.5582507848739624,-9472.138671875,304.0811462402344,0.9632236957550048,0.5964273810386658,0.5651224255561829,292.9039611816406,297.1499938964844,293.1499938964844,0.0618581995368003,-8025.15185546875,304.13934326171875,0.5263622403144836,0.1018990725278854,0.4767943322658539,290.21661376953125,291.1499938964844,265.2963562011719,263.7491149902344,280.34149169921875,292.9031982421875,290.2174072265625,1.0,0.4944606721401214,0.9698284268379213,0.9698284268379213,1.0,1.0,-2.4125843048095703,1.097926139831543,1.3146580457687378,0.5481534600257874,0.0,0.0,1.0,148.58758544921875,165.0,10.945727348327637,-24018.107421875,1408.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6572570800781,307.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5636520385742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.182085154345259e-05,0.0,0.0005720351473428,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
717960,292.853271484375,297.1499938964844,293.1499938964844,0.314008355140686,-5721.45751953125,304.131103515625,0.820732057094574,0.3759389817714691,0.3408013880252838,292.8827209472656,297.1499938964844,293.1499938964844,0.2610037624835968,-5209.5810546875,304.1316833496094,0.7816675901412964,0.3243830502033233,0.3102988302707672,292.7826843261719,297.1499938964844,293.1499938964844,0.3997353911399841,-5379.7373046875,304.1200866699219,0.872432291507721,0.4565788209438324,0.3207016587257385,292.7434997558594,297.1499938964844,293.1499938964844,0.5604851841926575,-9495.814453125,304.089599609375,0.9611737132072448,0.5986486077308655,0.5673145055770874,292.91607666015625,297.1499938964844,293.1499938964844,0.0624376200139522,-8073.48974609375,304.1402282714844,0.5259103775024414,0.1026359722018241,0.480584979057312,290.243408203125,291.1499938964844,265.2896423339844,263.7437744140625,280.34112548828125,292.9153747558594,290.24578857421875,1.0,0.4976809024810791,0.9689172506332396,0.9689172506332396,1.0,1.0,-2.424535751342773,1.1037085056304932,1.3208272457122805,0.5512548685073853,0.0,0.0,1.0,151.2152557373047,168.0,42.3099250793457,-24253.3125,1434.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.738525390625,307.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5677419304847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677709187381e-05,0.0,0.0005761858774349,0.0,0.0,499.8955383300781,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8803405761719,297.1499938964844,293.1499938964844,0.3156923651695251,-5743.80078125,304.1345520019531,0.8177553415298462,0.3779609203338623,0.3428207635879516,292.90447998046875,297.1499938964844,293.1499938964844,0.2630085349082947,-5239.66259765625,304.1343994140625,0.7790995240211487,0.3267414271831512,0.3127346634864807,292.8094787597656,297.1499938964844,293.1499938964844,0.4034197032451629,-5416.79443359375,304.1238708496094,0.869907021522522,0.4604483544826507,0.3235531151294708,292.7733764648437,297.1499938964844,293.1499938964844,0.5654017329216003,-9552.3779296875,304.1014099121094,0.9577736854553224,0.6028862595558167,0.5715011954307556,292.9385070800781,297.1499938964844,293.1499938964844,0.06362184882164,-8174.453125,304.1415100097656,0.5253051519393921,0.1040084287524223,0.4876501858234405,290.2752380371094,291.1499938964844,265.2763061523437,263.73321533203125,280.3401184082031,292.9378967285156,290.27667236328125,1.0,0.5035387277603149,0.967094898223877,0.967094898223877,1.0,1.0,-2.4468331336975098,1.114492654800415,1.3323405981063845,0.5570299625396729,0.0,0.0,1.0,155.9413299560547,171.0,41.41450500488281,-24544.869140625,1482.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9013671875,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5754356980323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005839940859004,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8803405761719,297.1499938964844,293.1499938964844,0.3156923651695251,-5743.80078125,304.1345520019531,0.8177553415298462,0.3779609203338623,0.3428207635879516,292.90447998046875,297.1499938964844,293.1499938964844,0.2630085349082947,-5239.66259765625,304.1343994140625,0.7790995240211487,0.3267414271831512,0.3127346634864807,292.8094787597656,297.1499938964844,293.1499938964844,0.4034197032451629,-5416.79443359375,304.1238708496094,0.869907021522522,0.4604483544826507,0.3235531151294708,292.7733764648437,297.1499938964844,293.1499938964844,0.5654017329216003,-9552.3779296875,304.1014099121094,0.9577736854553224,0.6028862595558167,0.5715011954307556,292.9385070800781,297.1499938964844,293.1499938964844,0.06362184882164,-8174.453125,304.1415100097656,0.5253051519393921,0.1040084287524223,0.4876501858234405,290.2752380371094,291.1499938964844,265.2763061523437,263.73321533203125,280.3401184082031,292.9378967285156,290.27667236328125,1.0,0.5035387277603149,0.967094898223877,0.967094898223877,1.0,1.0,-2.4468331336975098,1.114492654800415,1.3323405981063845,0.5570299625396729,0.0,0.0,1.0,155.9413299560547,171.0,41.41450500488281,-24544.869140625,1482.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9013671875,307.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5754356980323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005839940859004,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9052734375,297.1499938964844,293.1499938964844,0.3171935081481933,-5763.88037109375,304.13720703125,0.8151675462722778,0.3797362744808197,0.3445935249328613,292.9245910644531,297.1499938964844,293.1499938964844,0.264862596988678,-5267.619140625,304.1365051269531,0.7769515514373779,0.3288816511631012,0.3149402737617492,292.8343505859375,297.1499938964844,293.1499938964844,0.4068962335586548,-5451.943359375,304.12677001953125,0.8678606748580933,0.4640299379825592,0.3261902034282684,292.8009948730469,297.1499938964844,293.1499938964844,0.5699201822280884,-9605.673828125,304.1100158691406,0.9549276828765868,0.6068258881568909,0.5754033923149109,292.9588928222656,297.1499938964844,293.1499938964844,0.0646879449486732,-8265.9326171875,304.1425476074219,0.524836003780365,0.1052324920892715,0.4939864873886108,290.3010559082031,291.1499938964844,265.263427734375,263.7230529785156,280.3388061523437,292.9580078125,290.3023986816406,1.0,0.5087972283363342,0.9652725458145142,0.9652725458145142,1.0,1.0,-2.467082977294922,1.1242798566818235,1.3428032398223877,0.562257707118988,0.0,0.0,1.0,160.18887329101562,174.0,37.48752975463867,-24810.060546875,1526.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0726928710937,307.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.5823747515678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0005910363397561,0.0,0.0,508.1782836914063,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9052734375,297.1499938964844,293.1499938964844,0.3171935081481933,-5763.88037109375,304.13720703125,0.8151675462722778,0.3797362744808197,0.3445935249328613,292.9245910644531,297.1499938964844,293.1499938964844,0.264862596988678,-5267.619140625,304.1365051269531,0.7769515514373779,0.3288816511631012,0.3149402737617492,292.8343505859375,297.1499938964844,293.1499938964844,0.4068962335586548,-5451.943359375,304.12677001953125,0.8678606748580933,0.4640299379825592,0.3261902034282684,292.8009948730469,297.1499938964844,293.1499938964844,0.5699201822280884,-9605.673828125,304.1100158691406,0.9549276828765868,0.6068258881568909,0.5754033923149109,292.9588928222656,297.1499938964844,293.1499938964844,0.0646879449486732,-8265.9326171875,304.1425476074219,0.524836003780365,0.1052324920892715,0.4939864873886108,290.3010559082031,291.1499938964844,265.263427734375,263.7230529785156,280.3388061523437,292.9580078125,290.3023986816406,1.0,0.5087972283363342,0.9652725458145142,0.9652725458145142,1.0,1.0,-2.467082977294922,1.1242798566818235,1.3428032398223877,0.562257707118988,0.0,0.0,1.0,160.18887329101562,174.0,37.48752975463867,-24810.060546875,1526.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0726928710937,307.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.328125,27720.0,0.0,0.0,0.5823747515678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.0005910363397561,0.0,0.0,508.1782836914063,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.92828369140625,297.1499938964844,293.1499938964844,0.3176968693733215,-5769.06640625,304.1405639648437,0.8127334713935852,0.3812658786773681,0.3461406528949737,292.9432373046875,297.1499938964844,293.1499938964844,0.265886127948761,-5281.88134765625,304.1392517089844,0.7749872207641602,0.3308131992816925,0.3169401288032532,292.85760498046875,297.1499938964844,293.1499938964844,0.4091007709503174,-5473.1123046875,304.1307678222656,0.8660136461257935,0.4673130810260772,0.3286171853542328,292.82696533203125,297.1499938964844,293.1499938964844,0.5725733041763306,-9634.3271484375,304.1187744140625,0.9522969126701356,0.6103984117507935,0.5789669752120972,292.9774780273437,297.1499938964844,293.1499938964844,0.0654439106583595,-8328.6142578125,304.1437683105469,0.5243123173713684,0.106302835047245,0.4995952546596527,290.3536682128906,291.1499938964844,265.2513122558594,263.7135925292969,280.33740234375,292.975830078125,290.35552978515625,1.0,0.5135933756828308,0.9634230136871338,0.9634230136871338,1.0,1.0,-2.4852817058563232,1.1330664157867432,1.35221529006958,0.5669370889663696,0.0,0.0,1.0,164.14996337890625,177.0,58.3101921081543,-25155.17578125,1567.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2169189453125,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5889483690261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000597707752604,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.92828369140625,297.1499938964844,293.1499938964844,0.3176968693733215,-5769.06640625,304.1405639648437,0.8127334713935852,0.3812658786773681,0.3461406528949737,292.9432373046875,297.1499938964844,293.1499938964844,0.265886127948761,-5281.88134765625,304.1392517089844,0.7749872207641602,0.3308131992816925,0.3169401288032532,292.85760498046875,297.1499938964844,293.1499938964844,0.4091007709503174,-5473.1123046875,304.1307678222656,0.8660136461257935,0.4673130810260772,0.3286171853542328,292.82696533203125,297.1499938964844,293.1499938964844,0.5725733041763306,-9634.3271484375,304.1187744140625,0.9522969126701356,0.6103984117507935,0.5789669752120972,292.9774780273437,297.1499938964844,293.1499938964844,0.0654439106583595,-8328.6142578125,304.1437683105469,0.5243123173713684,0.106302835047245,0.4995952546596527,290.3536682128906,291.1499938964844,265.2513122558594,263.7135925292969,280.33740234375,292.975830078125,290.35552978515625,1.0,0.5135933756828308,0.9634230136871338,0.9634230136871338,1.0,1.0,-2.4852817058563232,1.1330664157867432,1.35221529006958,0.5669370889663696,0.0,0.0,1.0,164.14996337890625,177.0,58.3101921081543,-25155.17578125,1567.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2169189453125,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5889483690261841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.000597707752604,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9495544433594,297.1499938964844,293.1499938964844,0.3184682130813598,-5778.93994140625,304.14239501953125,0.8103291392326355,0.3825697898864746,0.34747514128685,292.9604797363281,297.1499938964844,293.1499938964844,0.2671403586864471,-5300.50537109375,304.1407165527344,0.7730865478515625,0.3325490951538086,0.3187468349933624,292.8793640136719,297.1499938964844,293.1499938964844,0.4116257429122925,-5498.42919921875,304.1329345703125,0.8642244338989258,0.4703055322170257,0.3308360278606415,292.8512878417969,297.1499938964844,293.1499938964844,0.5755885243415833,-9670.0029296875,304.1241149902344,0.9497297406196594,0.6136514544487,0.5822092294692993,292.9944763183594,297.1499938964844,293.1499938964844,0.0661854445934295,-8391.7333984375,304.14459228515625,0.5236483812332153,0.1072218418121337,0.5044953227043152,290.3851623535156,291.1499938964844,265.24029541015625,263.705078125,280.3363342285156,292.9919128417969,290.3866271972656,1.0,0.518011748790741,0.9615734815597534,0.9615734815597534,1.0,1.0,-2.5015056133270264,1.1408908367156982,1.3606146574020386,0.5710875391960144,0.0,0.0,1.0,167.92872619628906,180.0,47.02832412719727,-25384.33203125,1604.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612365722656,307.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.369140625,27720.0,0.0,0.0,0.5949488282203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652793970541097e-05,0.0,0.0006037974380888,0.0,0.0,538.9180297851562,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718440,292.9495544433594,297.1499938964844,293.1499938964844,0.3184682130813598,-5778.93994140625,304.14239501953125,0.8103291392326355,0.3825697898864746,0.34747514128685,292.9604797363281,297.1499938964844,293.1499938964844,0.2671403586864471,-5300.50537109375,304.1407165527344,0.7730865478515625,0.3325490951538086,0.3187468349933624,292.8793640136719,297.1499938964844,293.1499938964844,0.4116257429122925,-5498.42919921875,304.1329345703125,0.8642244338989258,0.4703055322170257,0.3308360278606415,292.8512878417969,297.1499938964844,293.1499938964844,0.5755885243415833,-9670.0029296875,304.1241149902344,0.9497297406196594,0.6136514544487,0.5822092294692993,292.9944763183594,297.1499938964844,293.1499938964844,0.0661854445934295,-8391.7333984375,304.14459228515625,0.5236483812332153,0.1072218418121337,0.5044953227043152,290.3851623535156,291.1499938964844,265.24029541015625,263.705078125,280.3363342285156,292.9919128417969,290.3866271972656,1.0,0.518011748790741,0.9615734815597534,0.9615734815597534,1.0,1.0,-2.5015056133270264,1.1408908367156982,1.3606146574020386,0.5710875391960144,0.0,0.0,1.0,167.92872619628906,180.0,47.02832412719727,-25384.33203125,1604.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612365722656,307.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.369140625,27720.0,0.0,0.0,0.5949488282203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652793970541097e-05,0.0,0.0006037974380888,0.0,0.0,538.9180297851562,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718500,292.9595642089844,297.1499938964844,293.1499938964844,0.3188042342662811,-5783.2470703125,304.1431579589844,0.80911785364151,0.3831393420696258,0.3480677902698517,292.9686584472656,297.1499938964844,293.1499938964844,0.2677266001701355,-5309.2373046875,304.141357421875,0.7721416354179382,0.3333459496498108,0.3195817768573761,292.8897399902344,297.1499938964844,293.1499938964844,0.4128144681453705,-5510.373046875,304.1338806152344,0.8633291721343994,0.4716930389404297,0.331868976354599,292.8628234863281,297.1499938964844,293.1499938964844,0.5769932270050049,-9686.8291015625,304.1262512207031,0.948451042175293,0.615166962146759,0.583724319934845,293.00244140625,297.1499938964844,293.1499938964844,0.066516563296318,-8419.970703125,304.1449890136719,0.5232546925544739,0.1076271459460258,0.5066929459571838,290.399169921875,291.1499938964844,265.2352905273437,263.7012634277344,280.33599853515625,292.9993896484375,290.40057373046875,1.0,0.5200982689857483,0.9606487154960632,0.9606487154960632,1.0,1.0,-2.508923053741455,1.1444644927978516,1.3644585609436035,0.5729770660400391,0.0,0.0,1.0,169.7685546875,180.0,43.30155944824219,-25491.435546875,1622.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4351501464844,307.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.5977112650871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.6929078102111816,-2.366792432439979e-05,0.0,0.000606600951869,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
718560,292.9692687988281,297.1499938964844,293.1499938964844,0.3185842037200928,-5779.03076171875,304.1448059082031,0.8078885674476624,0.3836501836776733,0.3486107289791107,292.9765319824219,297.1499938964844,293.1499938964844,0.2678452134132385,-5310.09423828125,304.1427001953125,0.7711912989616394,0.3340942561626434,0.3203723132610321,292.8998413085937,297.1499938964844,293.1499938964844,0.4132853150367737,-5514.24560546875,304.1359558105469,0.8624243140220642,0.4730079174041748,0.332852840423584,292.8740234375,297.1499938964844,293.1499938964844,0.5774206519126892,-9689.9345703125,304.1298217773437,0.9471628069877625,0.6166022419929504,0.5851694345474243,293.01007080078125,297.1499938964844,293.1499938964844,0.0667009502649307,-8433.90625,304.14556884765625,0.5228177905082703,0.107998177409172,0.508733868598938,290.431640625,291.1499938964844,265.230712890625,263.69775390625,280.3358459472656,293.006591796875,290.4342956542969,1.0,0.5221118927001953,0.959726095199585,0.959726095199585,1.0,1.0,-2.5158963203430176,1.1478216648101809,1.368074655532837,0.5747483372688293,0.0,0.0,1.0,171.5846710205078,183.0,66.0627670288086,-25682.4140625,1640.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4960021972656,307.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.6004696488380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0006094003329053,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
718620,292.98760986328125,297.1499938964844,293.1499938964844,0.318668395280838,-5779.1396484375,304.1463928222656,0.8053425550460815,0.3845047950744629,0.3495401740074157,292.99151611328125,297.1499938964844,293.1499938964844,0.2685324847698211,-5319.81005859375,304.1439819335937,0.7692503333091736,0.3354483246803283,0.3218152225017547,292.9190979003906,297.1499938964844,293.1499938964844,0.4148876368999481,-5529.9287109375,304.137939453125,0.8605639338493347,0.4754379391670227,0.3346736431121826,292.8954467773437,297.1499938964844,293.1499938964844,0.5791559815406799,-9709.9345703125,304.1335754394531,0.944521963596344,0.6192477941513062,0.587835967540741,293.0243835449219,297.1499938964844,293.1499938964844,0.0671505555510521,-8471.025390625,304.1462707519531,0.5218061208724976,0.1086403951048851,0.5123566389083862,290.4699401855469,291.1499938964844,265.222900390625,263.6919250488281,280.3362121582031,293.02020263671875,290.47149658203125,1.0,0.5259312391281128,0.9578808546066284,0.9578808546066284,1.0,1.0,-2.528492212295532,1.1538774967193604,1.374614715576172,0.5779291987419128,0.0,0.0,1.0,175.1635284423828,186.0,54.1777572631836,-25882.220703125,1672.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6130676269531,308.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.605681300163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.0006146895466372,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.98760986328125,297.1499938964844,293.1499938964844,0.318668395280838,-5779.1396484375,304.1463928222656,0.8053425550460815,0.3845047950744629,0.3495401740074157,292.99151611328125,297.1499938964844,293.1499938964844,0.2685324847698211,-5319.81005859375,304.1439819335937,0.7692503333091736,0.3354483246803283,0.3218152225017547,292.9190979003906,297.1499938964844,293.1499938964844,0.4148876368999481,-5529.9287109375,304.137939453125,0.8605639338493347,0.4754379391670227,0.3346736431121826,292.8954467773437,297.1499938964844,293.1499938964844,0.5791559815406799,-9709.9345703125,304.1335754394531,0.944521963596344,0.6192477941513062,0.587835967540741,293.0243835449219,297.1499938964844,293.1499938964844,0.0671505555510521,-8471.025390625,304.1462707519531,0.5218061208724976,0.1086403951048851,0.5123566389083862,290.4699401855469,291.1499938964844,265.222900390625,263.6919250488281,280.3362121582031,293.02020263671875,290.47149658203125,1.0,0.5259312391281128,0.9578808546066284,0.9578808546066284,1.0,1.0,-2.528492212295532,1.1538774967193604,1.374614715576172,0.5779291987419128,0.0,0.0,1.0,175.1635284423828,186.0,54.1777572631836,-25882.220703125,1672.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6130676269531,308.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.605681300163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240393161773682,-2.454639434290584e-05,0.0,0.0006146895466372,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.00469970703125,297.1499938964844,293.1499938964844,0.3187498748302459,-5779.5029296875,304.1474304199219,0.802716851234436,0.38515505194664,0.3502846956253052,293.0055236816406,297.1499938964844,293.1499938964844,0.2692174613475799,-5329.74560546875,304.14483642578125,0.7672618627548218,0.3366233706474304,0.323087602853775,292.9374084472656,297.1499938964844,293.1499938964844,0.4164542853832245,-5545.4912109375,304.13934326171875,0.8586337566375732,0.4775728285312652,0.3363012075424194,292.9154968261719,297.1499938964844,293.1499938964844,0.5808926820755005,-9730.7587890625,304.1361389160156,0.9418164491653442,0.621630847454071,0.590251088142395,293.0375061035156,297.1499938964844,293.1499938964844,0.0675421729683876,-8503.646484375,304.1468811035156,0.5206290483474731,0.109158955514431,0.5154110193252563,290.4992980957031,291.1499938964844,265.2172241210937,263.68780517578125,280.3367919921875,293.0313415527344,290.5007019042969,1.0,0.5294995903968811,0.956035614013672,0.956035614013672,1.0,1.0,-2.5394437313079834,1.159131407737732,1.3803123235702517,0.5806705951690674,0.0,0.0,1.0,178.6798858642578,189.0,44.39055633544922,-26055.826171875,1703.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73590087890625,308.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.06640625,29880.0,0.0,0.0,0.6103559732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0006194337038323,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718800,293.00469970703125,297.1499938964844,293.1499938964844,0.3187498748302459,-5779.5029296875,304.1474304199219,0.802716851234436,0.38515505194664,0.3502846956253052,293.0055236816406,297.1499938964844,293.1499938964844,0.2692174613475799,-5329.74560546875,304.14483642578125,0.7672618627548218,0.3366233706474304,0.323087602853775,292.9374084472656,297.1499938964844,293.1499938964844,0.4164542853832245,-5545.4912109375,304.13934326171875,0.8586337566375732,0.4775728285312652,0.3363012075424194,292.9154968261719,297.1499938964844,293.1499938964844,0.5808926820755005,-9730.7587890625,304.1361389160156,0.9418164491653442,0.621630847454071,0.590251088142395,293.0375061035156,297.1499938964844,293.1499938964844,0.0675421729683876,-8503.646484375,304.1468811035156,0.5206290483474731,0.109158955514431,0.5154110193252563,290.4992980957031,291.1499938964844,265.2172241210937,263.68780517578125,280.3367919921875,293.0313415527344,290.5007019042969,1.0,0.5294995903968811,0.956035614013672,0.956035614013672,1.0,1.0,-2.5394437313079834,1.159131407737732,1.3803123235702517,0.5806705951690674,0.0,0.0,1.0,178.6798858642578,189.0,44.39055633544922,-26055.826171875,1703.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73590087890625,308.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.06640625,29880.0,0.0,0.0,0.6103559732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0006194337038323,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718860,293.02069091796875,297.1499938964844,293.1499938964844,0.3179561793804168,-5766.66015625,304.1495666503906,0.8000059127807617,0.385589063167572,0.3508400917053222,293.0186767578125,297.1499938964844,293.1499938964844,0.2691639363765716,-5327.4521484375,304.1466064453125,0.7652035355567932,0.3376149833202362,0.3241897225379944,292.9549255371094,297.1499938964844,293.1499938964844,0.4168276488780975,-5547.900390625,304.1422119140625,0.8565913438796997,0.4794058501720428,0.3377136588096618,292.9344482421875,297.1499938964844,293.1499938964844,0.5811035633087158,-9730.630859375,304.14031982421875,0.9390107989311218,0.6237308979034424,0.5924086570739746,293.049560546875,297.1499938964844,293.1499938964844,0.0676806196570396,-8512.08984375,304.1476745605469,0.519291341304779,0.1095620617270469,0.5179420709609985,290.5531005859375,291.1499938964844,265.2139587402344,263.6856689453125,280.3385925292969,293.0415954589844,290.5549621582031,1.0,0.5328361988067627,0.9542023539543152,0.9542023539543152,1.0,1.0,-2.54876708984375,1.1635915040969849,1.385175704956055,0.5829787254333496,0.0,0.0,1.0,182.15750122070312,192.0,61.335693359375,-26307.30078125,1731.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8328857421875,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.6148443818092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.00062398891896,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718920,293.02069091796875,297.1499938964844,293.1499938964844,0.3179561793804168,-5766.66015625,304.1495666503906,0.8000059127807617,0.385589063167572,0.3508400917053222,293.0186767578125,297.1499938964844,293.1499938964844,0.2691639363765716,-5327.4521484375,304.1466064453125,0.7652035355567932,0.3376149833202362,0.3241897225379944,292.9549255371094,297.1499938964844,293.1499938964844,0.4168276488780975,-5547.900390625,304.1422119140625,0.8565913438796997,0.4794058501720428,0.3377136588096618,292.9344482421875,297.1499938964844,293.1499938964844,0.5811035633087158,-9730.630859375,304.14031982421875,0.9390107989311218,0.6237308979034424,0.5924086570739746,293.049560546875,297.1499938964844,293.1499938964844,0.0676806196570396,-8512.08984375,304.1476745605469,0.519291341304779,0.1095620617270469,0.5179420709609985,290.5531005859375,291.1499938964844,265.2139587402344,263.6856689453125,280.3385925292969,293.0415954589844,290.5549621582031,1.0,0.5328361988067627,0.9542023539543152,0.9542023539543152,1.0,1.0,-2.54876708984375,1.1635915040969849,1.385175704956055,0.5829787254333496,0.0,0.0,1.0,182.15750122070312,192.0,61.335693359375,-26307.30078125,1731.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8328857421875,308.248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.6148443818092346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.00062398891896,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718980,293.0356750488281,297.1499938964844,293.1499938964844,0.3174861967563629,-5759.169921875,304.1504821777344,0.7972189784049988,0.3858261406421661,0.3512136340141296,293.0310363769531,297.1499938964844,293.1499938964844,0.2693856954574585,-5330.13427734375,304.1473388671875,0.7630822658538818,0.338432103395462,0.3251245617866516,292.9714050292969,297.1499938964844,293.1499938964844,0.4176043570041656,-5555.25146484375,304.1434936523437,0.8544768691062927,0.4810046255588531,0.3389526009559631,292.9522399902344,297.1499938964844,293.1499938964844,0.5818990468978882,-9739.677734375,304.1421813964844,0.9361186623573304,0.6255824565887451,0.5943215489387512,293.0606384277344,297.1499938964844,293.1499938964844,0.0678550377488136,-8525.2392578125,304.1481628417969,0.5178152918815613,0.1098591536283493,0.5199868083000183,290.5862731933594,291.1499938964844,265.2135009765625,263.685791015625,280.341796875,293.0511169433594,290.5877990722656,1.0,0.5359577536582947,0.9523690938949584,0.9523690938949584,1.0,1.0,-2.556583881378174,1.1673167943954468,1.3892672061920166,0.5848838090896606,0.0,0.0,1.0,185.59625244140625,195.0,49.77635955810547,-26448.99609375,1757.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93316650390625,308.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6189108490943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060162320733e-05,0.0,0.0006281157839111,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
