time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0356750488281,297.1499938964844,293.1499938964844,0.3174861967563629,-5759.169921875,304.1504821777344,0.7972189784049988,0.3858261406421661,0.3512136340141296,293.0310363769531,297.1499938964844,293.1499938964844,0.2693856954574585,-5330.13427734375,304.1473388671875,0.7630822658538818,0.338432103395462,0.3251245617866516,292.9714050292969,297.1499938964844,293.1499938964844,0.4176043570041656,-5555.25146484375,304.1434936523437,0.8544768691062927,0.4810046255588531,0.3389526009559631,292.9522399902344,297.1499938964844,293.1499938964844,0.5818990468978882,-9739.677734375,304.1421813964844,0.9361186623573304,0.6255824565887451,0.5943215489387512,293.0606384277344,297.1499938964844,293.1499938964844,0.0678550377488136,-8525.2392578125,304.1481628417969,0.5178152918815613,0.1098591536283493,0.5199868083000183,290.5862731933594,291.1499938964844,265.2135009765625,263.685791015625,280.341796875,293.0511169433594,290.5877990722656,1.0,0.5359577536582947,0.9523690938949584,0.9523690938949584,1.0,1.0,-2.556583881378174,1.1673167943954468,1.3892672061920166,0.5848838090896606,0.0,0.0,1.0,185.59625244140625,195.0,49.77635955810547,-26448.99609375,1757.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93316650390625,308.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.212890625,29880.0,0.0,0.0,0.6189108490943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060162320733e-05,0.0,0.0006281157839111,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719100,293.0428161621094,297.1499938964844,293.1499938964844,0.3172114491462707,-5754.89208984375,304.15087890625,0.7958019971847534,0.38587287068367,0.3513364195823669,293.0369567871094,297.1499938964844,293.1499938964844,0.2694610357284546,-5330.9521484375,304.147705078125,0.7620017528533936,0.3387766480445862,0.3255316615104675,292.979248046875,297.1499938964844,293.1499938964844,0.4179444909095764,-5558.46435546875,304.14404296875,0.8534018993377686,0.4817239642143249,0.3395157754421234,292.9607238769531,297.1499938964844,293.1499938964844,0.5822436213493347,-9743.6123046875,304.1429748535156,0.9346486926078796,0.6264201402664185,0.5951953530311584,293.0658264160156,297.1499938964844,293.1499938964844,0.0679185315966606,-8529.798828125,304.1483764648437,0.5170336365699768,0.1099711954593658,0.5208410620689392,290.6015014648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3439636230469,293.0556640625,290.6029968261719,1.0,0.5374435782432556,0.9514524340629578,0.9514524340629578,1.0,1.0,-2.559974193572998,1.1689265966415403,1.3910475969314575,0.5856982469558716,0.0,0.0,1.0,187.3006591796875,195.0,46.459999084472656,-26514.31640625,1770.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.986328125,308.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.623046875,30960.0,0.0,0.0,0.6207574605941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0006299898959696,0.0,0.0,603.7862548828125,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
719160,293.0497436523437,297.1499938964844,293.1499938964844,0.316402792930603,-5742.3916015625,304.1522216796875,0.7943674325942993,0.3858687281608581,0.3514167666435241,293.042724609375,297.1499938964844,293.1499938964844,0.2690804004669189,-5324.0859375,304.1488037109375,0.760906994342804,0.339077740907669,0.325899600982666,292.98687744140625,297.1499938964844,293.1499938964844,0.4175924062728882,-5553.89306640625,304.1457824707031,0.8523139357566833,0.4823872745037079,0.3400427401065826,292.968994140625,297.1499938964844,293.1499938964844,0.5816555619239807,-9734.3310546875,304.14532470703125,0.9331603050231934,0.6271926164627075,0.5960139036178589,293.07080078125,297.1499938964844,293.1499938964844,0.0678474158048629,-8521.0703125,304.1488037109375,0.5162262916564941,0.1100609302520752,0.5215947031974792,290.63482666015625,291.1499938964844,265.2161560058594,263.6884460449219,280.3465270996094,293.0600280761719,290.637451171875,1.0,0.5388833284378052,0.9505411386489868,0.9505411386489868,1.0,1.0,-2.563035488128662,1.170375943183899,1.3926596641540527,0.5864258408546448,0.0,0.0,1.0,188.9978790283203,198.0,68.55908966064453,-26661.29296875,1781.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0277099609375,308.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.6226280927658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0006318883970379,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
719220,293.0630187988281,297.1499938964844,293.1499938964844,0.3153217434883117,-5726.0244140625,304.1532592773437,0.791434645652771,0.3857166469097137,0.351442813873291,293.05377197265625,297.1499938964844,293.1499938964844,0.2687778770923614,-5318.427734375,304.1496887207031,0.7586658000946045,0.3395518064498901,0.3265121281147003,293.00146484375,297.1499938964844,293.1499938964844,0.4175929129123688,-5553.091796875,304.14715576171875,0.850089967250824,0.4835602641105652,0.3409829139709472,292.98486328125,297.1499938964844,293.1499938964844,0.5814337134361267,-9730.169921875,304.147216796875,0.9301139116287231,0.6285567283630371,0.5974701046943665,293.08013916015625,297.1499938964844,293.1499938964844,0.0678170099854469,-8515.537109375,304.14923095703125,0.5145354866981506,0.1101760268211364,0.5228082537651062,290.6758117675781,291.1499938964844,265.22222900390625,263.69390869140625,280.35302734375,293.0684509277344,290.6775207519531,1.0,0.541625440120697,0.9487185478210448,0.9487185478210448,1.0,1.0,-2.568141222000122,1.1727783679962158,1.3953628540039062,0.5876101851463318,0.0,0.0,1.0,192.3755340576172,201.0,58.04903411865234,-26781.791015625,1804.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1093139648437,308.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6261400580406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.000635452568531,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719280,293.0630187988281,297.1499938964844,293.1499938964844,0.3153217434883117,-5726.0244140625,304.1532592773437,0.791434645652771,0.3857166469097137,0.351442813873291,293.05377197265625,297.1499938964844,293.1499938964844,0.2687778770923614,-5318.427734375,304.1496887207031,0.7586658000946045,0.3395518064498901,0.3265121281147003,293.00146484375,297.1499938964844,293.1499938964844,0.4175929129123688,-5553.091796875,304.14715576171875,0.850089967250824,0.4835602641105652,0.3409829139709472,292.98486328125,297.1499938964844,293.1499938964844,0.5814337134361267,-9730.169921875,304.147216796875,0.9301139116287231,0.6285567283630371,0.5974701046943665,293.08013916015625,297.1499938964844,293.1499938964844,0.0678170099854469,-8515.537109375,304.14923095703125,0.5145354866981506,0.1101760268211364,0.5228082537651062,290.6758117675781,291.1499938964844,265.22222900390625,263.69390869140625,280.35302734375,293.0684509277344,290.6775207519531,1.0,0.541625440120697,0.9487185478210448,0.9487185478210448,1.0,1.0,-2.568141222000122,1.1727783679962158,1.3953628540039062,0.5876101851463318,0.0,0.0,1.0,192.3755340576172,201.0,58.04903411865234,-26781.791015625,1804.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1093139648437,308.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6261400580406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.000635452568531,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.07550048828125,297.1499938964844,293.1499938964844,0.3142267763614654,-5709.63916015625,304.15399169921875,0.7884474396705627,0.3853869438171386,0.3513100147247314,293.06427001953125,297.1499938964844,293.1499938964844,0.2684548795223236,-5312.625,304.1503295898437,0.7563774585723877,0.339862585067749,0.3269709646701813,293.0151062011719,297.1499938964844,293.1499938964844,0.4176051020622253,-5552.62109375,304.1480712890625,0.8478381037712097,0.4845584034919739,0.3417990207672119,292.9997863769531,297.1499938964844,293.1499938964844,0.5812390446662903,-9726.7880859375,304.1484680175781,0.927023470401764,0.6297138333320618,0.5987282991409302,293.0886535644531,297.1499938964844,293.1499938964844,0.0677592158317565,-8508.017578125,304.14959716796875,0.5127685070037842,0.1102132350206375,0.5236634016036987,290.7100524902344,291.1499938964844,265.23211669921875,263.702392578125,280.3614501953125,293.076416015625,290.7117004394531,1.0,0.5441985726356506,0.9468960165977478,0.9468960165977478,1.0,1.0,-2.5720536708831787,1.1745980978012085,1.3974555730819702,0.5884775519371033,0.0,0.0,1.0,195.7211456298828,189.0,50.67372131347656,-26881.48828125,1824.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20037841796875,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6292104721069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381760644028e-05,0.0,0.0006385686574503,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.07550048828125,297.1499938964844,293.1499938964844,0.3142267763614654,-5709.63916015625,304.15399169921875,0.7884474396705627,0.3853869438171386,0.3513100147247314,293.06427001953125,297.1499938964844,293.1499938964844,0.2684548795223236,-5312.625,304.1503295898437,0.7563774585723877,0.339862585067749,0.3269709646701813,293.0151062011719,297.1499938964844,293.1499938964844,0.4176051020622253,-5552.62109375,304.1480712890625,0.8478381037712097,0.4845584034919739,0.3417990207672119,292.9997863769531,297.1499938964844,293.1499938964844,0.5812390446662903,-9726.7880859375,304.1484680175781,0.927023470401764,0.6297138333320618,0.5987282991409302,293.0886535644531,297.1499938964844,293.1499938964844,0.0677592158317565,-8508.017578125,304.14959716796875,0.5127685070037842,0.1102132350206375,0.5236634016036987,290.7100524902344,291.1499938964844,265.23211669921875,263.702392578125,280.3614501953125,293.076416015625,290.7117004394531,1.0,0.5441985726356506,0.9468960165977478,0.9468960165977478,1.0,1.0,-2.5720536708831787,1.1745980978012085,1.3974555730819702,0.5884775519371033,0.0,0.0,1.0,195.7211456298828,189.0,50.67372131347656,-26881.48828125,1824.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20037841796875,308.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6292104721069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381760644028e-05,0.0,0.0006385686574503,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.0871887207031,297.1499938964844,293.1499938964844,0.3120202124118805,-5676.36572265625,304.1562805175781,0.790611982345581,0.3849017918109894,0.3508008420467376,293.0741271972656,297.1499938964844,293.1499938964844,0.2671448290348053,-5290.47900390625,304.1523742675781,0.7587752938270569,0.3400332033634186,0.3270488381385803,293.0277404785156,297.1499938964844,293.1499938964844,0.4162549674510956,-5537.04931640625,304.1509094238281,0.8508405685424805,0.4854117333889007,0.3423287868499756,293.0137634277344,297.1499938964844,293.1499938964844,0.5792714357376099,-9698.6328125,304.15216064453125,0.9309448599815368,0.6306818723678589,0.5995626449584961,293.09625244140625,297.1499938964844,293.1499938964844,0.0672918558120727,-8462.1064453125,304.1504821777344,0.5144409537315369,0.1102282628417015,0.523186206817627,290.77099609375,291.1499938964844,265.2461242675781,263.71417236328125,280.3725280761719,293.083740234375,290.7732849121094,1.0,0.5420700907707214,0.9450995922088624,0.9450995922088624,1.0,1.0,-2.5726046562194824,1.174774169921875,1.397830605506897,0.5884853005409241,0.0,0.0,1.0,192.88034057617188,177.0,71.26266479492188,-27046.423828125,1812.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2723693847656,308.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6321443915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006415462121367,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871887207031,297.1499938964844,293.1499938964844,0.3120202124118805,-5676.36572265625,304.1562805175781,0.790611982345581,0.3849017918109894,0.3508008420467376,293.0741271972656,297.1499938964844,293.1499938964844,0.2671448290348053,-5290.47900390625,304.1523742675781,0.7587752938270569,0.3400332033634186,0.3270488381385803,293.0277404785156,297.1499938964844,293.1499938964844,0.4162549674510956,-5537.04931640625,304.1509094238281,0.8508405685424805,0.4854117333889007,0.3423287868499756,293.0137634277344,297.1499938964844,293.1499938964844,0.5792714357376099,-9698.6328125,304.15216064453125,0.9309448599815368,0.6306818723678589,0.5995626449584961,293.09625244140625,297.1499938964844,293.1499938964844,0.0672918558120727,-8462.1064453125,304.1504821777344,0.5144409537315369,0.1102282628417015,0.523186206817627,290.77099609375,291.1499938964844,265.2461242675781,263.71417236328125,280.3725280761719,293.083740234375,290.7732849121094,1.0,0.5420700907707214,0.9450995922088624,0.9450995922088624,1.0,1.0,-2.5726046562194824,1.174774169921875,1.397830605506897,0.5884853005409241,0.0,0.0,1.0,192.88034057617188,177.0,71.26266479492188,-27046.423828125,1812.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2723693847656,308.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6321443915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006415462121367,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0980224609375,297.1499938964844,293.1499938964844,0.3099318742752075,-5645.30810546875,304.1576843261719,0.7962098717689514,0.3842928111553192,0.3500368893146515,293.0833435058594,297.1499938964844,293.1499938964844,0.2659086883068084,-5269.98974609375,304.15362548828125,0.7643498778343201,0.3400851488113403,0.3268641531467438,293.03924560546875,297.1499938964844,293.1499938964844,0.4151365160942077,-5524.48681640625,304.1524658203125,0.8574398756027222,0.4861756861209869,0.3426792621612549,293.0266418457031,297.1499938964844,293.1499938964844,0.5776318907737732,-9675.9228515625,304.1541748046875,0.9394963383674622,0.6315193176269531,0.6001124382019043,293.10272216796875,297.1499938964844,293.1499938964844,0.0668108463287353,-8416.240234375,304.151123046875,0.5185678601264954,0.110272891819477,0.5221038460731506,290.81658935546875,291.1499938964844,265.2645568847656,263.7295227050781,280.38580322265625,293.0902404785156,290.8187255859375,1.0,0.5374854207038879,0.9433032274246216,0.9433032274246216,1.0,1.0,-2.571247339248657,1.174024224281311,1.3972232341766355,0.5879685878753662,0.0,0.0,1.0,186.169174194336,165.0,65.61212158203125,-27108.91796875,1781.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35546875,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6346614956855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006441007135435,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0980224609375,297.1499938964844,293.1499938964844,0.3099318742752075,-5645.30810546875,304.1576843261719,0.7962098717689514,0.3842928111553192,0.3500368893146515,293.0833435058594,297.1499938964844,293.1499938964844,0.2659086883068084,-5269.98974609375,304.15362548828125,0.7643498778343201,0.3400851488113403,0.3268641531467438,293.03924560546875,297.1499938964844,293.1499938964844,0.4151365160942077,-5524.48681640625,304.1524658203125,0.8574398756027222,0.4861756861209869,0.3426792621612549,293.0266418457031,297.1499938964844,293.1499938964844,0.5776318907737732,-9675.9228515625,304.1541748046875,0.9394963383674622,0.6315193176269531,0.6001124382019043,293.10272216796875,297.1499938964844,293.1499938964844,0.0668108463287353,-8416.240234375,304.151123046875,0.5185678601264954,0.110272891819477,0.5221038460731506,290.81658935546875,291.1499938964844,265.2645568847656,263.7295227050781,280.38580322265625,293.0902404785156,290.8187255859375,1.0,0.5374854207038879,0.9433032274246216,0.9433032274246216,1.0,1.0,-2.571247339248657,1.174024224281311,1.3972232341766355,0.5879685878753662,0.0,0.0,1.0,186.169174194336,165.0,65.61212158203125,-27108.91796875,1781.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35546875,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6346614956855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006441007135435,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10321044921875,297.1499938964844,293.1499938964844,0.3088012635707855,-5628.5302734375,304.1583251953125,0.7999098300933838,0.3839366137981415,0.349577933549881,293.0877685546875,297.1499938964844,293.1499938964844,0.2652086317539215,-5258.45947265625,304.1542358398437,0.7680056095123291,0.3400629162788391,0.3266936540603637,293.04461669921875,297.1499938964844,293.1499938964844,0.414494901895523,-5517.36474609375,304.1531677246094,0.8617393970489502,0.4865226149559021,0.3428063094615936,293.03271484375,297.1499938964844,293.1499938964844,0.5767039060592651,-9663.19921875,304.15509033203125,0.94492107629776,0.6318901181221008,0.6003099083900452,293.1056213378906,297.1499938964844,293.1499938964844,0.0665493160486221,-8391.4990234375,304.1513977050781,0.5213367342948914,0.1103054583072662,0.521452009677887,290.8393859863281,291.1499938964844,265.27557373046875,263.7386474609375,280.3932800292969,293.0932312011719,290.8415832519531,1.0,0.5345826148986816,0.9424050450325012,0.9424050450325012,1.0,1.0,-2.570098161697388,1.1734195947647097,1.3966785669326782,0.58758544921875,0.0,0.0,1.0,181.9448699951172,165.0,64.8775863647461,-27136.80078125,1761.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6357344388961792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0006451896624639,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10821533203125,297.1499938964844,293.1499938964844,0.3073500990867615,-5606.81005859375,304.1594543457031,0.8040916919708252,0.3835457563400268,0.3490747511386871,293.092041015625,297.1499938964844,293.1499938964844,0.2642281353473663,-5242.21875,304.1552429199219,0.7721479535102844,0.3400085270404815,0.3264787793159485,293.0497741699219,297.1499938964844,293.1499938964844,0.4134446680545807,-5505.6650390625,304.1545104980469,0.8666061758995056,0.4868414402008056,0.342905193567276,293.03857421875,297.1499938964844,293.1499938964844,0.5752232074737549,-9642.677734375,304.1568603515625,0.9508844614028932,0.6322232484817505,0.6004612445831299,293.1082763671875,297.1499938964844,293.1499938964844,0.0662133619189262,-8359.484375,304.1517639160156,0.5245156288146973,0.1103426590561866,0.5207553505897522,290.8725280761719,291.1499938964844,265.2878112792969,263.74871826171875,280.4013061523437,293.0961303710937,290.8752136230469,1.0,0.531396210193634,0.9415350556373596,0.9415350556373596,1.0,1.0,-2.568699359893799,1.1726945638656616,1.3960047960281372,0.587138295173645,0.0,0.0,1.0,177.33924865722656,153.0,77.3301010131836,-27202.974609375,1739.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444580078125,308.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6367650628089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006462355959229,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1177062988281,297.1499938964844,293.1499938964844,0.3047463297843933,-5568.23876953125,304.16064453125,0.8135086297988892,0.382675439119339,0.3479525446891784,293.1002502441406,297.1499938964844,293.1499938964844,0.2625114917755127,-5214.1259765625,304.1563720703125,0.7817932367324829,0.339810311794281,0.3259296715259552,293.0595397949219,297.1499938964844,293.1499938964844,0.4117669761180877,-5487.31298828125,304.1557922363281,0.8779404759407043,0.4873981475830078,0.343021035194397,293.0497436523437,297.1499938964844,293.1499938964844,0.5728268027305603,-9610.2529296875,304.1585693359375,0.9639453291893004,0.6327836513519287,0.6006273627281189,293.1130676269531,297.1499938964844,293.1499938964844,0.0656268447637558,-8304.3515625,304.1521301269531,0.5320525765419006,0.110425665974617,0.5192619562149048,290.92266845703125,291.1499938964844,265.316162109375,263.7720031738281,280.41925048828125,293.1015930175781,290.9250793457031,1.0,0.5243747234344482,0.9397951364517212,0.9397951364517212,1.0,1.0,-2.5652363300323486,1.170919418334961,1.3943169116973877,0.5860695838928223,0.0,0.0,1.0,167.3178253173828,141.0,71.93682861328125,-27243.654296875,1690.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,308.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6384905576705933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006479867734014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1177062988281,297.1499938964844,293.1499938964844,0.3047463297843933,-5568.23876953125,304.16064453125,0.8135086297988892,0.382675439119339,0.3479525446891784,293.1002502441406,297.1499938964844,293.1499938964844,0.2625114917755127,-5214.1259765625,304.1563720703125,0.7817932367324829,0.339810311794281,0.3259296715259552,293.0595397949219,297.1499938964844,293.1499938964844,0.4117669761180877,-5487.31298828125,304.1557922363281,0.8779404759407043,0.4873981475830078,0.343021035194397,293.0497436523437,297.1499938964844,293.1499938964844,0.5728268027305603,-9610.2529296875,304.1585693359375,0.9639453291893004,0.6327836513519287,0.6006273627281189,293.1130676269531,297.1499938964844,293.1499938964844,0.0656268447637558,-8304.3515625,304.1521301269531,0.5320525765419006,0.110425665974617,0.5192619562149048,290.92266845703125,291.1499938964844,265.316162109375,263.7720031738281,280.41925048828125,293.1015930175781,290.9250793457031,1.0,0.5243747234344482,0.9397951364517212,0.9397951364517212,1.0,1.0,-2.5652363300323486,1.170919418334961,1.3943169116973877,0.5860695838928223,0.0,0.0,1.0,167.3178253173828,141.0,71.93682861328125,-27243.654296875,1690.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,308.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6384905576705933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006479867734014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12652587890625,297.1499938964844,293.1499938964844,0.3019654452800751,-5527.03857421875,304.1617126464844,0.8240228295326233,0.3817021250724792,0.3467108607292175,293.1080017089844,297.1499938964844,293.1499938964844,0.2606181204319,-5183.20263671875,304.1573791503906,0.7931837439537048,0.3395017087459564,0.3252487778663635,293.0686340332031,297.1499938964844,293.1499938964844,0.4098697006702423,-5466.6484375,304.1570129394531,0.8913509845733643,0.4878484606742859,0.3430448472499847,293.0601501464844,297.1499938964844,293.1499938964844,0.5701332688331604,-9573.9404296875,304.1601867675781,0.9778188467025756,0.6332096457481384,0.6006425023078918,293.11724853515625,297.1499938964844,293.1499938964844,0.06501005589962,-8246.59765625,304.1524658203125,0.5411455631256104,0.1105127036571502,0.5176724791526794,290.9745483398437,291.1499938964844,265.3500061035156,263.79962158203125,280.43975830078125,293.1067810058594,290.9770812988281,1.0,0.5167374014854431,0.9380552172660828,0.9380552172660828,1.0,1.0,-2.561063766479492,1.1687966585159302,1.392267107963562,0.5848168730735779,0.0,0.0,1.0,156.61087036132812,129.0,72.69083404541016,-27283.330078125,1637.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397627592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492778193205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12652587890625,297.1499938964844,293.1499938964844,0.3019654452800751,-5527.03857421875,304.1617126464844,0.8240228295326233,0.3817021250724792,0.3467108607292175,293.1080017089844,297.1499938964844,293.1499938964844,0.2606181204319,-5183.20263671875,304.1573791503906,0.7931837439537048,0.3395017087459564,0.3252487778663635,293.0686340332031,297.1499938964844,293.1499938964844,0.4098697006702423,-5466.6484375,304.1570129394531,0.8913509845733643,0.4878484606742859,0.3430448472499847,293.0601501464844,297.1499938964844,293.1499938964844,0.5701332688331604,-9573.9404296875,304.1601867675781,0.9778188467025756,0.6332096457481384,0.6006425023078918,293.11724853515625,297.1499938964844,293.1499938964844,0.06501005589962,-8246.59765625,304.1524658203125,0.5411455631256104,0.1105127036571502,0.5176724791526794,290.9745483398437,291.1499938964844,265.3500061035156,263.79962158203125,280.43975830078125,293.1067810058594,290.9770812988281,1.0,0.5167374014854431,0.9380552172660828,0.9380552172660828,1.0,1.0,-2.561063766479492,1.1687966585159302,1.392267107963562,0.5848168730735779,0.0,0.0,1.0,156.61087036132812,129.0,72.69083404541016,-27283.330078125,1637.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397627592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492778193205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13543701171875,297.1499938964844,293.1499938964844,0.2989207804203033,-5481.849609375,304.16290283203125,0.8358110189437866,0.380492627620697,0.3452968299388885,293.1160888671875,297.1499938964844,293.1499938964844,0.2584551572799682,-5147.8818359375,304.1585388183594,0.8060721158981323,0.3389284312725067,0.3243679702281952,293.077880859375,297.1499938964844,293.1499938964844,0.4076304137706756,-5442.283203125,304.1584167480469,0.906694233417511,0.4880360066890716,0.3429213464260101,293.0707092285156,297.1499938964844,293.1499938964844,0.5670009851455688,-9531.6884765625,304.1620178222656,0.9915671348571776,0.6333441734313965,0.6004323363304138,293.12176513671875,297.1499938964844,293.1499938964844,0.0642821416258812,-8178.9794921875,304.1528625488281,0.5515072345733643,0.1104291602969169,0.5155802369117737,291.0298156738281,291.1499938964844,265.3894958496094,263.831298828125,280.4637145996094,293.11248779296875,291.0325927734375,1.0,0.5086265206336975,0.9363539218902588,0.9363539218902588,1.0,1.0,-2.555394172668457,1.1659406423568726,1.3894535303115845,0.5831943154335022,0.0,0.0,1.0,145.6240997314453,117.0,76.7042236328125,-27311.841796875,1582.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347106933594,309.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6406222581863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501501775346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.13543701171875,297.1499938964844,293.1499938964844,0.2989207804203033,-5481.849609375,304.16290283203125,0.8358110189437866,0.380492627620697,0.3452968299388885,293.1160888671875,297.1499938964844,293.1499938964844,0.2584551572799682,-5147.8818359375,304.1585388183594,0.8060721158981323,0.3389284312725067,0.3243679702281952,293.077880859375,297.1499938964844,293.1499938964844,0.4076304137706756,-5442.283203125,304.1584167480469,0.906694233417511,0.4880360066890716,0.3429213464260101,293.0707092285156,297.1499938964844,293.1499938964844,0.5670009851455688,-9531.6884765625,304.1620178222656,0.9915671348571776,0.6333441734313965,0.6004323363304138,293.12176513671875,297.1499938964844,293.1499938964844,0.0642821416258812,-8178.9794921875,304.1528625488281,0.5515072345733643,0.1104291602969169,0.5155802369117737,291.0298156738281,291.1499938964844,265.3894958496094,263.831298828125,280.4637145996094,293.11248779296875,291.0325927734375,1.0,0.5086265206336975,0.9363539218902588,0.9363539218902588,1.0,1.0,-2.555394172668457,1.1659406423568726,1.3894535303115845,0.5831943154335022,0.0,0.0,1.0,145.6240997314453,117.0,76.7042236328125,-27311.841796875,1582.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347106933594,309.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6406222581863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501501775346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1442565917969,297.1499938964844,293.1499938964844,0.295416921377182,-5429.59326171875,304.1644592285156,0.8473002314567566,0.3790697157382965,0.3437051177024841,293.12451171875,297.1499938964844,293.1499938964844,0.2558167278766632,-5104.66748046875,304.1600952148437,0.8177982568740845,0.3380783200263977,0.323244035243988,293.08721923828125,297.1499938964844,293.1499938964844,0.4047608077526092,-5410.9619140625,304.1604309082031,0.9229256510734558,0.4879669845104217,0.3426312208175659,293.07861328125,297.1499938964844,293.1499938964844,0.5554654002189636,-9368.599609375,304.1786804199219,0.9990000128746032,0.6337264776229858,0.5923693776130676,293.1266784667969,297.1499938964844,293.1499938964844,0.0633399039506912,-8092.0625,304.1534729003906,0.561235785484314,0.1101461946964263,0.5126756429672241,291.0956115722656,291.1499938964844,265.4344177246094,263.8664245605469,280.4945678710937,293.1188049316406,291.09979248046875,1.0,0.4996679723262787,0.9346526265144348,0.9346526265144348,1.0,1.0,-2.538663625717163,1.157650113105774,1.3810133934020996,0.5788648128509521,0.0,0.0,1.0,135.66506958007812,105.0,93.54784393310548,-27268.330078125,1516.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6410173177719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650551111903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1442565917969,297.1499938964844,293.1499938964844,0.295416921377182,-5429.59326171875,304.1644592285156,0.8473002314567566,0.3790697157382965,0.3437051177024841,293.12451171875,297.1499938964844,293.1499938964844,0.2558167278766632,-5104.66748046875,304.1600952148437,0.8177982568740845,0.3380783200263977,0.323244035243988,293.08721923828125,297.1499938964844,293.1499938964844,0.4047608077526092,-5410.9619140625,304.1604309082031,0.9229256510734558,0.4879669845104217,0.3426312208175659,293.07861328125,297.1499938964844,293.1499938964844,0.5554654002189636,-9368.599609375,304.1786804199219,0.9990000128746032,0.6337264776229858,0.5923693776130676,293.1266784667969,297.1499938964844,293.1499938964844,0.0633399039506912,-8092.0625,304.1534729003906,0.561235785484314,0.1101461946964263,0.5126756429672241,291.0956115722656,291.1499938964844,265.4344177246094,263.8664245605469,280.4945678710937,293.1188049316406,291.09979248046875,1.0,0.4996679723262787,0.9346526265144348,0.9346526265144348,1.0,1.0,-2.538663625717163,1.157650113105774,1.3810133934020996,0.5788648128509521,0.0,0.0,1.0,135.66506958007812,105.0,93.54784393310548,-27268.330078125,1516.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6410173177719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650551111903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485595703125,297.1499938964844,293.1499938964844,0.2932220101356506,-5396.50927734375,304.16583251953125,0.8521555066108704,0.3782972991466522,0.3429070115089416,293.1286926269531,297.1499938964844,293.1499938964844,0.2540956437587738,-5076.2109375,304.1614074707031,0.8224984407424927,0.3375808596611023,0.3226639032363891,293.091796875,297.1499938964844,293.1499938964844,0.4027008712291717,-5388.26220703125,304.16229248046875,0.930006206035614,0.4878609180450439,0.3424759805202484,293.0727233886719,297.1499938964844,293.1499938964844,0.5408030152320862,-9161.5517578125,304.2001037597656,0.9990000128746032,0.6357768774032593,0.5805960297584534,293.1290283203125,297.1499938964844,293.1499938964844,0.0627734139561653,-8039.2626953125,304.15386962890625,0.5652734637260437,0.1099792420864105,0.5113027691841125,291.14581298828125,291.1499938964844,265.45880126953125,263.88525390625,280.5137023925781,293.1216125488281,291.1510314941406,1.0,0.4944764971733093,0.9338020086288452,0.9338020086288452,1.0,1.0,-2.520993947982788,1.1489907503128052,1.3720030784606934,0.5741851329803467,0.0,0.0,0.9995322227478028,131.39064025878906,105.0,117.28589630126952,-27196.244140625,1474.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,309.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.28515625,35280.0,0.0,0.0,0.6408870816230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831841230392456,1.8318690061569207,-2.7713007511920296e-05,0.0,0.0006504189223051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15289306640625,297.1499938964844,293.1499938964844,0.2907638847827911,-5359.3427734375,304.1674194335937,0.8575515151023865,0.3774645924568176,0.3420474231243133,293.1329345703125,297.1499938964844,293.1499938964844,0.2521324157714844,-5043.6796875,304.16290283203125,0.8275967836380005,0.3370144367218017,0.3220130503177643,293.096435546875,297.1499938964844,293.1499938964844,0.4002813696861267,-5361.578125,304.1644592285156,0.9377081990242004,0.4876864850521087,0.3422682881355285,293.059814453125,297.1499938964844,293.1499938964844,0.5247888565063477,-8936.541015625,304.2200622558594,0.9990000128746032,0.6392877101898193,0.5680255889892578,293.13134765625,297.1499938964844,293.1499938964844,0.0621310174465179,-7979.4638671875,304.1543273925781,0.5696693062782288,0.1097928658127784,0.5097845792770386,291.20416259765625,291.1499938964844,265.48443603515625,263.90484619140625,280.5341186523437,293.124755859375,291.2101135253906,1.0,0.4889435470104217,0.9330325126647948,0.9330325126647948,1.0,1.0,-2.502004623413086,1.1396976709365845,1.362307071685791,0.5691496729850769,0.0,0.0,0.9901168942451476,126.90859985351562,93.0,139.8773651123047,-27121.16015625,1430.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,309.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32623.734375,35280.0,0.0,0.0,0.6404866576194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311405181884768,1.831168293952942,-2.7739361030398868e-05,0.0,0.0006500125746242,0.0,0.0,683.481689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.161376953125,297.1499938964844,293.1499938964844,0.2852380275726318,-5275.5322265625,304.1708068847656,0.8701524138450623,0.3756732940673828,0.3401842415332794,293.1414794921875,297.1499938964844,293.1499938964844,0.2476252913475036,-4968.83740234375,304.1661071777344,0.8392384052276611,0.3357139825820923,0.3205249905586242,293.1056213378906,297.1499938964844,293.1499938964844,0.3945778012275696,-5298.69091796875,304.1691589355469,0.954620599746704,0.4871828854084015,0.3417221009731293,293.017822265625,297.1499938964844,293.1499938964844,0.4893345236778259,-8439.890625,304.2556457519531,0.9990000128746032,0.6500439643859863,0.5406409502029419,293.1353454589844,297.1499938964844,293.1499938964844,0.0607145279645919,-7847.818359375,304.1552429199219,0.5797061920166016,0.1094524189829826,0.506669282913208,291.33966064453125,291.1499938964844,265.5392150878906,263.9462585449219,280.5802001953125,293.1351318359375,291.34686279296875,1.0,0.4769899845123291,0.9314935803413392,0.9314935803413392,1.0,1.0,-2.460681915283203,1.1194870471954346,1.341194748878479,0.5582037568092346,0.0,0.0,0.9560370445251464,117.45603942871094,111.0,178.8455047607422,-26954.73046875,1338.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,309.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33859.19140625,35280.0,0.0,0.0,0.6388369798660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264578580856323,1.8264857530593872,-2.7914751626667567e-05,0.0,0.0006483383476734,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.161376953125,297.1499938964844,293.1499938964844,0.2852380275726318,-5275.5322265625,304.1708068847656,0.8701524138450623,0.3756732940673828,0.3401842415332794,293.1414794921875,297.1499938964844,293.1499938964844,0.2476252913475036,-4968.83740234375,304.1661071777344,0.8392384052276611,0.3357139825820923,0.3205249905586242,293.1056213378906,297.1499938964844,293.1499938964844,0.3945778012275696,-5298.69091796875,304.1691589355469,0.954620599746704,0.4871828854084015,0.3417221009731293,293.017822265625,297.1499938964844,293.1499938964844,0.4893345236778259,-8439.890625,304.2556457519531,0.9990000128746032,0.6500439643859863,0.5406409502029419,293.1353454589844,297.1499938964844,293.1499938964844,0.0607145279645919,-7847.818359375,304.1552429199219,0.5797061920166016,0.1094524189829826,0.506669282913208,291.33966064453125,291.1499938964844,265.5392150878906,263.9462585449219,280.5802001953125,293.1351318359375,291.34686279296875,1.0,0.4769899845123291,0.9314935803413392,0.9314935803413392,1.0,1.0,-2.460681915283203,1.1194870471954346,1.341194748878479,0.5582037568092346,0.0,0.0,0.9560370445251464,117.45603942871094,111.0,178.8455047607422,-26954.73046875,1338.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,309.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33859.19140625,35280.0,0.0,0.0,0.6388369798660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264578580856323,1.8264857530593872,-2.7914751626667567e-05,0.0,0.0006483383476734,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701965332031,297.1499938964844,293.1499938964844,0.280277818441391,-5200.7861328125,304.1719970703125,0.871099054813385,0.3735992014408111,0.338355153799057,293.150634765625,297.1499938964844,293.1499938964844,0.243562638759613,-4901.8125,304.1673889160156,0.8402751088142395,0.3340746760368347,0.3190200328826904,293.1151733398437,297.1499938964844,293.1499938964844,0.3895317316055298,-5243.79296875,304.1709899902344,0.9570288062095642,0.486371636390686,0.3411805927753448,292.97882080078125,297.1499938964844,293.1499938964844,0.4769862294197082,-8282.1640625,304.2395935058594,0.9990000128746032,0.6613608002662659,0.5359968543052673,293.13916015625,297.1499938964844,293.1499938964844,0.0596436075866222,-7748.42724609375,304.1552429199219,0.5808296203613281,0.1090478003025055,0.5047670006752014,291.4561462402344,291.1499938964844,265.59844970703125,263.990478515625,280.6170959472656,293.14459228515625,291.4588317871094,1.0,0.4750321209430694,0.9299546480178832,0.9299546480178832,1.0,1.0,-2.448122978210449,1.1133733987808228,1.3347495794296265,0.5544251203536987,0.0,0.0,0.9064605832099916,115.69803619384766,129.0,147.31546020507812,-26891.701171875,1315.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,309.8039245605469,278.1499938964844,0.0,18000.0,313.3099975585937,35787.7734375,36000.0,0.0,0.0,0.637920618057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.796882152557373,1.7969098091125488,-2.770015453279484e-05,0.0,0.000647408363875,0.0,0.0,661.942626953125,0.0,0.0,0.0,0.9972549676895142,4.0,0.0,1.0
720600,293.1701965332031,297.1499938964844,293.1499938964844,0.280277818441391,-5200.7861328125,304.1719970703125,0.871099054813385,0.3735992014408111,0.338355153799057,293.150634765625,297.1499938964844,293.1499938964844,0.243562638759613,-4901.8125,304.1673889160156,0.8402751088142395,0.3340746760368347,0.3190200328826904,293.1151733398437,297.1499938964844,293.1499938964844,0.3895317316055298,-5243.79296875,304.1709899902344,0.9570288062095642,0.486371636390686,0.3411805927753448,292.97882080078125,297.1499938964844,293.1499938964844,0.4769862294197082,-8282.1640625,304.2395935058594,0.9990000128746032,0.6613608002662659,0.5359968543052673,293.13916015625,297.1499938964844,293.1499938964844,0.0596436075866222,-7748.42724609375,304.1552429199219,0.5808296203613281,0.1090478003025055,0.5047670006752014,291.4561462402344,291.1499938964844,265.59844970703125,263.990478515625,280.6170959472656,293.14459228515625,291.4588317871094,1.0,0.4750321209430694,0.9299546480178832,0.9299546480178832,1.0,1.0,-2.448122978210449,1.1133733987808228,1.3347495794296265,0.5544251203536987,0.0,0.0,0.9064605832099916,115.69803619384766,129.0,147.31546020507812,-26891.701171875,1315.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,309.8039245605469,278.1499938964844,0.0,18000.0,313.3099975585937,35787.7734375,36000.0,0.0,0.0,0.637920618057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.796882152557373,1.7969098091125488,-2.770015453279484e-05,0.0,0.000647408363875,0.0,0.0,661.942626953125,0.0,0.0,0.0,0.9972549676895142,4.0,0.0,1.0
720660,293.1788024902344,297.1499938964844,293.1499938964844,0.2777585983276367,-5164.66015625,304.16876220703125,0.8622655272483826,0.3713432848453522,0.3365229666233063,293.15985107421875,297.1499938964844,293.1499938964844,0.2415684908628463,-4870.513671875,304.1648254394531,0.8324131965637207,0.3321922719478607,0.3174549341201782,293.1243896484375,297.1499938964844,293.1499938964844,0.3878066837787628,-5226.94970703125,304.16668701171875,0.9477671980857848,0.4853874742984772,0.3406369388103485,292.9755554199219,297.1499938964844,293.1499938964844,0.4873005449771881,-8450.15625,304.19195556640625,0.9990000128746032,0.6664401292800903,0.5496268272399902,293.1436462402344,297.1499938964844,293.1499938964844,0.0592123828828334,-7710.89208984375,304.1542053222656,0.5742088556289673,0.108416810631752,0.5030087828636169,291.4744873046875,291.1499938964844,265.6617736816406,264.03729248046875,280.6465759277344,293.1510925292969,291.4727478027344,1.0,0.4796463549137115,0.928652286529541,0.928652286529541,1.0,1.0,-2.4576361179351807,1.1179624795913696,1.339673638343811,0.5566744208335876,0.0,0.0,0.8607496023178101,119.9484634399414,147.0,42.83355331420898,-26798.861328125,1345.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852966308594,309.8686828613281,278.1499938964844,0.0,18000.0,313.3099975585937,36976.5703125,36000.0,0.0,0.0,0.6351763606071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7225637435913086,1.722590088844299,-2.638068326632492e-05,0.0,0.0006446232437156,0.0,0.0,597.5942993164062,0.0,0.0,0.0,0.9535345435142516,4.0,0.0,1.0
720720,293.1788024902344,297.1499938964844,293.1499938964844,0.2777585983276367,-5164.66015625,304.16876220703125,0.8622655272483826,0.3713432848453522,0.3365229666233063,293.15985107421875,297.1499938964844,293.1499938964844,0.2415684908628463,-4870.513671875,304.1648254394531,0.8324131965637207,0.3321922719478607,0.3174549341201782,293.1243896484375,297.1499938964844,293.1499938964844,0.3878066837787628,-5226.94970703125,304.16668701171875,0.9477671980857848,0.4853874742984772,0.3406369388103485,292.9755554199219,297.1499938964844,293.1499938964844,0.4873005449771881,-8450.15625,304.19195556640625,0.9990000128746032,0.6664401292800903,0.5496268272399902,293.1436462402344,297.1499938964844,293.1499938964844,0.0592123828828334,-7710.89208984375,304.1542053222656,0.5742088556289673,0.108416810631752,0.5030087828636169,291.4744873046875,291.1499938964844,265.6617736816406,264.03729248046875,280.6465759277344,293.1510925292969,291.4727478027344,1.0,0.4796463549137115,0.928652286529541,0.928652286529541,1.0,1.0,-2.4576361179351807,1.1179624795913696,1.339673638343811,0.5566744208335876,0.0,0.0,0.8607496023178101,119.9484634399414,147.0,42.83355331420898,-26798.861328125,1345.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852966308594,309.8686828613281,278.1499938964844,0.0,18000.0,313.3099975585937,36976.5703125,36000.0,0.0,0.0,0.6351763606071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7225637435913086,1.722590088844299,-2.638068326632492e-05,0.0,0.0006446232437156,0.0,0.0,597.5942993164062,0.0,0.0,0.0,0.9535345435142516,4.0,0.0,1.0
720780,293.18707275390625,297.1499938964844,293.1499938964844,0.2772801220417022,-5160.4619140625,304.1632995605469,0.8479236960411072,0.3689372539520263,0.3347000479698181,293.1688537597656,297.1499938964844,293.1499938964844,0.2413021177053451,-4868.765625,304.1603088378906,0.819272518157959,0.3301191627979278,0.3158545792102813,293.13299560546875,297.1499938964844,293.1499938964844,0.3889543712139129,-5242.3515625,304.1592102050781,0.930683135986328,0.4842871725559234,0.3401204943656921,293.0086669921875,297.1499938964844,293.1499938964844,0.5143560171127319,-8851.865234375,304.1328125,0.9990000128746032,0.6642196178436279,0.5755261778831482,293.1495361328125,297.1499938964844,293.1499938964844,0.0591253787279129,-7708.076171875,304.1529541015625,0.5622765421867371,0.1073861494660377,0.5003388524055481,291.41143798828125,291.1499938964844,265.7288818359375,264.08648681640625,280.672119140625,293.1557922363281,291.4073791503906,1.0,0.4888373911380768,0.9273499250411988,0.9273499250411988,1.0,1.0,-2.480801582336426,1.129183292388916,1.3516182899475098,0.562557578086853,0.0,0.0,0.8295774459838867,128.4770050048828,150.0,-56.64305877685547,-26700.849609375,1410.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,309.88189697265625,278.1499938964844,0.0,18000.0,313.3099975585937,36950.96875,36000.0,0.0,0.0,0.6316469311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6334236860275269,1.6334482431411743,-2.455829053360503e-05,0.0,0.0006410413188859,0.0,0.0,521.93505859375,0.0,0.0,0.0,0.912058413028717,4.0,0.0,1.0
