time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.18707275390625,297.1499938964844,293.1499938964844,0.2772801220417022,-5160.4619140625,304.1632995605469,0.8479236960411072,0.3689372539520263,0.3347000479698181,293.1688537597656,297.1499938964844,293.1499938964844,0.2413021177053451,-4868.765625,304.1603088378906,0.819272518157959,0.3301191627979278,0.3158545792102813,293.13299560546875,297.1499938964844,293.1499938964844,0.3889543712139129,-5242.3515625,304.1592102050781,0.930683135986328,0.4842871725559234,0.3401204943656921,293.0086669921875,297.1499938964844,293.1499938964844,0.5143560171127319,-8851.865234375,304.1328125,0.9990000128746032,0.6642196178436279,0.5755261778831482,293.1495361328125,297.1499938964844,293.1499938964844,0.0591253787279129,-7708.076171875,304.1529541015625,0.5622765421867371,0.1073861494660377,0.5003388524055481,291.41143798828125,291.1499938964844,265.7288818359375,264.08648681640625,280.672119140625,293.1557922363281,291.4073791503906,1.0,0.4888373911380768,0.9273499250411988,0.9273499250411988,1.0,1.0,-2.480801582336426,1.129183292388916,1.3516182899475098,0.562557578086853,0.0,0.0,0.8295774459838867,128.4770050048828,150.0,-56.64305877685547,-26700.849609375,1410.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7870178222656,309.88189697265625,278.1499938964844,0.0,18000.0,313.3099975585937,36950.96875,36000.0,0.0,0.0,0.6316469311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6334236860275269,1.6334482431411743,-2.455829053360503e-05,0.0,0.0006410413188859,0.0,0.0,521.93505859375,0.0,0.0,0.0,0.912058413028717,4.0,0.0,1.0
720900,293.19097900390625,297.1499938964844,293.1499938964844,0.2772212326526642,-5160.98388671875,304.1610107421875,0.841755747795105,0.3676981329917907,0.3337336480617523,293.1731262207031,297.1499938964844,293.1499938964844,0.2413079142570495,-4870.126953125,304.158447265625,0.8133621215820312,0.3290396332740783,0.3149881958961487,293.13702392578125,297.1499938964844,293.1499938964844,0.38983353972435,-5253.16845703125,304.15594482421875,0.9231369495391846,0.4837128520011902,0.3398290276527405,293.0357360839844,297.1499938964844,293.1499938964844,0.5277687907218933,-9045.0869140625,304.1116943359375,0.9990000128746032,0.6606976985931396,0.5871787667274475,293.15289306640625,297.1499938964844,293.1499938964844,0.0590042695403099,-7700.40869140625,304.15264892578125,0.556675136089325,0.1067362576723098,0.498268187046051,291.3707580566406,291.1499938964844,265.76373291015625,264.11187744140625,280.6854248046875,293.1557312011719,291.3671875,1.0,0.4924502372741699,0.9266987442970276,0.9266987442970276,1.0,1.0,-2.4897725582122803,1.1334855556488037,1.3562870025634766,0.5649669766426086,0.0,0.0,0.8189569115638733,132.39413452148438,150.0,-80.42630767822266,-26652.455078125,1438.2999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8773498535156,309.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,36816.453125,35280.0,0.0,0.0,0.6280981302261353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5976126194000244,1.597636342048645,-2.382523962296545e-05,0.0,0.0006374397780746,0.0,0.0,493.160888671875,0.0,0.0,0.0,0.8854779005050659,4.0,0.0,1.0
720960,293.1947937011719,297.1499938964844,293.1499938964844,0.2773104310035705,-5163.74853515625,304.1588439941406,0.836391031742096,0.3664330542087555,0.3327377140522003,293.1772766113281,297.1499938964844,293.1499938964844,0.2414339184761047,-4873.49609375,304.1566772460937,0.8079930543899536,0.3279304802417755,0.3140872716903686,293.1408996582031,297.1499938964844,293.1499938964844,0.3909504413604736,-5266.509765625,304.15283203125,0.916649580001831,0.4831160604953766,0.3395181596279144,293.06512451171875,297.1499938964844,293.1499938964844,0.540520429611206,-9225.890625,304.0955505371094,0.9990000128746032,0.6563774347305298,0.597450315952301,293.1563415527344,297.1499938964844,293.1499938964844,0.058855477720499,-7690.77685546875,304.1524353027344,0.5515490174293518,0.1060218065977096,0.4958175122737884,291.3236389160156,291.1499938964844,265.7994079589844,264.1377868652344,280.7005615234375,293.1568603515625,291.3197326660156,1.0,0.4956508874893188,0.9257929921150208,0.9257929921150208,1.0,1.0,-2.4965193271636963,1.13670814037323,1.3598110675811768,0.5666995048522949,0.0,0.0,0.8120488524436951,135.86691284179688,153.0,-102.86237335205078,-26547.583984375,1461.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9564819335937,309.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,36070.74609375,35280.0,0.0,0.0,0.6257721185684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5566279888153076,1.5566508769989014,-2.287157803948503e-05,0.0,0.0006350791663862,0.0,0.0,459.74267578125,0.0,0.0,0.0,0.8752166628837585,4.0,0.0,1.0
721020,293.2021789550781,297.1499938964844,293.1499938964844,0.276446521282196,-5152.322265625,304.15740966796875,0.826758623123169,0.3637996613979339,0.3306428790092468,293.18536376953125,297.1499938964844,293.1499938964844,0.2407495677471161,-4863.76416015625,304.1556396484375,0.7978430390357971,0.3255996406078338,0.3121672868728637,293.1484375,297.1499938964844,293.1499938964844,0.3918137848377228,-5276.912109375,304.1505432128906,0.905508041381836,0.4818154871463775,0.3388184309005737,293.1259765625,297.1499938964844,293.1499938964844,0.5615703463554382,-9515.5009765625,304.0793151855469,0.9990000128746032,0.6461923122406006,0.6143389940261841,293.1630554199219,297.1499938964844,293.1499938964844,0.0581776387989521,-7636.15380859375,304.1527709960937,0.5419555902481079,0.104495532810688,0.4902140200138092,291.2685852050781,291.1499938964844,265.873046875,264.1910095214844,280.7372131347656,293.1649475097656,291.2666931152344,1.0,0.5009101629257202,0.923981547355652,0.923981547355652,1.0,1.0,-2.50447416305542,1.140430569648743,1.3640434741973877,0.5688061118125916,0.0,0.0,0.8003150820732117,142.21458435058594,156.0,-78.38812255859375,-26457.3515625,1499.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,309.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35731.3828125,35280.0,0.0,0.0,0.6210001111030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147559642791748,1.514777898788452,-2.2013875422999263e-05,0.0,0.0006302361725829,0.0,0.0,428.5221862792969,0.0,0.0,0.0,0.8556196689605713,4.0,0.0,1.0
721080,293.2021789550781,297.1499938964844,293.1499938964844,0.276446521282196,-5152.322265625,304.15740966796875,0.826758623123169,0.3637996613979339,0.3306428790092468,293.18536376953125,297.1499938964844,293.1499938964844,0.2407495677471161,-4863.76416015625,304.1556396484375,0.7978430390357971,0.3255996406078338,0.3121672868728637,293.1484375,297.1499938964844,293.1499938964844,0.3918137848377228,-5276.912109375,304.1505432128906,0.905508041381836,0.4818154871463775,0.3388184309005737,293.1259765625,297.1499938964844,293.1499938964844,0.5615703463554382,-9515.5009765625,304.0793151855469,0.9990000128746032,0.6461923122406006,0.6143389940261841,293.1630554199219,297.1499938964844,293.1499938964844,0.0581776387989521,-7636.15380859375,304.1527709960937,0.5419555902481079,0.104495532810688,0.4902140200138092,291.2685852050781,291.1499938964844,265.873046875,264.1910095214844,280.7372131347656,293.1649475097656,291.2666931152344,1.0,0.5009101629257202,0.923981547355652,0.923981547355652,1.0,1.0,-2.50447416305542,1.140430569648743,1.3640434741973877,0.5688061118125916,0.0,0.0,0.8003150820732117,142.21458435058594,156.0,-78.38812255859375,-26457.3515625,1499.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,309.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35731.3828125,35280.0,0.0,0.0,0.6210001111030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147559642791748,1.514777898788452,-2.2013875422999263e-05,0.0,0.0006302361725829,0.0,0.0,428.5221862792969,0.0,0.0,0.0,0.8556196689605713,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2743660509586334,-5121.3232421875,304.158447265625,0.814797580242157,0.3610585331916809,0.3285510241985321,293.1929931640625,297.1499938964844,293.1499938964844,0.2389948815107345,-4835.341796875,304.15673828125,0.7852736711502075,0.323159247636795,0.310245543718338,293.1557006835937,297.1499938964844,293.1499938964844,0.3909786343574524,-5267.6279296875,304.1518249511719,0.8924260139465332,0.4803875386714935,0.3381107151508331,293.1656494140625,297.1499938964844,293.1499938964844,0.5566310882568359,-9429.2685546875,304.11083984375,0.9860566854476928,0.6386871933937073,0.6071497797966003,293.1685485839844,297.1499938964844,293.1499938964844,0.0572932437062263,-7560.7802734375,304.1533203125,0.5308746695518494,0.1030540764331817,0.4852432012557983,291.2645874023437,291.1499938964844,265.949462890625,264.2459411621094,280.7875671386719,293.1778869628906,291.2647705078125,1.0,0.5036991238594055,0.9221700429916382,0.9221700429916382,1.0,1.0,-2.484159708023072,1.1303950548171997,1.3537646532058716,0.5634839534759521,0.0,0.0,0.7857858538627625,150.03811645507812,159.0,-21.813365936279297,-26189.8359375,1505.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,35737.60546875,34200.0,0.0,0.0,0.6158695816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476401925086975,1.476423263549805,-2.1318630388122983e-05,0.0,0.0006250293808989,0.0,0.0,402.21429443359375,0.0,0.0,0.0,0.8227317333221436,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2743660509586334,-5121.3232421875,304.158447265625,0.814797580242157,0.3610585331916809,0.3285510241985321,293.1929931640625,297.1499938964844,293.1499938964844,0.2389948815107345,-4835.341796875,304.15673828125,0.7852736711502075,0.323159247636795,0.310245543718338,293.1557006835937,297.1499938964844,293.1499938964844,0.3909786343574524,-5267.6279296875,304.1518249511719,0.8924260139465332,0.4803875386714935,0.3381107151508331,293.1656494140625,297.1499938964844,293.1499938964844,0.5566310882568359,-9429.2685546875,304.11083984375,0.9860566854476928,0.6386871933937073,0.6071497797966003,293.1685485839844,297.1499938964844,293.1499938964844,0.0572932437062263,-7560.7802734375,304.1533203125,0.5308746695518494,0.1030540764331817,0.4852432012557983,291.2645874023437,291.1499938964844,265.949462890625,264.2459411621094,280.7875671386719,293.1778869628906,291.2647705078125,1.0,0.5036991238594055,0.9221700429916382,0.9221700429916382,1.0,1.0,-2.484159708023072,1.1303950548171997,1.3537646532058716,0.5634839534759521,0.0,0.0,0.7857858538627625,150.03811645507812,159.0,-21.813365936279297,-26189.8359375,1505.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,35737.60546875,34200.0,0.0,0.0,0.6158695816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476401925086975,1.476423263549805,-2.1318630388122983e-05,0.0,0.0006250293808989,0.0,0.0,402.21429443359375,0.0,0.0,0.0,0.8227317333221436,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722705602645874,-5090.32470703125,304.1592102050781,0.8056371808052063,0.3581355810165405,0.3262012004852295,293.2007751464844,297.1499938964844,293.1499938964844,0.2371734976768493,-4806.06298828125,304.1575927734375,0.7761282920837402,0.3204903304576874,0.3080232143402099,293.1630859375,297.1499938964844,293.1499938964844,0.3901809751987457,-5259.0009765625,304.1526794433594,0.8833288550376892,0.4787432849407196,0.3371813297271728,293.1844482421875,297.1499938964844,293.1499938964844,0.5541710257530212,-9385.5322265625,304.1278686523437,0.9762015342712402,0.63445645570755,0.6029055714607239,293.1733093261719,297.1499938964844,293.1499938964844,0.0564027205109596,-7485.90478515625,304.1537170410156,0.5227928161621094,0.1016149148344993,0.479919970035553,291.2508239746094,291.1499938964844,266.0283508300781,264.3023681640625,280.8365173339844,293.1882019042969,291.2514343261719,1.0,0.5052960515022278,0.9205305576324464,0.9205305576324464,1.0,1.0,-2.4660532474517822,1.1214749813079834,1.3445782661437988,0.558628261089325,0.0,0.0,0.773888885974884,155.59385681152344,162.0,-11.252163887023926,-25860.037109375,1505.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3628234863281,310.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,34691.22265625,34200.0,0.0,0.0,0.6097254753112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4185585975646973,1.4185786247253418,-2.006512659136206e-05,0.0,0.0006187938270159,0.0,0.0,361.7081909179688,0.0,0.0,0.0,0.8088929653167725,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722705602645874,-5090.32470703125,304.1592102050781,0.8056371808052063,0.3581355810165405,0.3262012004852295,293.2007751464844,297.1499938964844,293.1499938964844,0.2371734976768493,-4806.06298828125,304.1575927734375,0.7761282920837402,0.3204903304576874,0.3080232143402099,293.1630859375,297.1499938964844,293.1499938964844,0.3901809751987457,-5259.0009765625,304.1526794433594,0.8833288550376892,0.4787432849407196,0.3371813297271728,293.1844482421875,297.1499938964844,293.1499938964844,0.5541710257530212,-9385.5322265625,304.1278686523437,0.9762015342712402,0.63445645570755,0.6029055714607239,293.1733093261719,297.1499938964844,293.1499938964844,0.0564027205109596,-7485.90478515625,304.1537170410156,0.5227928161621094,0.1016149148344993,0.479919970035553,291.2508239746094,291.1499938964844,266.0283508300781,264.3023681640625,280.8365173339844,293.1882019042969,291.2514343261719,1.0,0.5052960515022278,0.9205305576324464,0.9205305576324464,1.0,1.0,-2.4660532474517822,1.1214749813079834,1.3445782661437988,0.558628261089325,0.0,0.0,0.773888885974884,155.59385681152344,162.0,-11.252163887023926,-25860.037109375,1505.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3628234863281,310.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,34691.22265625,34200.0,0.0,0.0,0.6097254753112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4185585975646973,1.4185786247253418,-2.006512659136206e-05,0.0,0.0006187938270159,0.0,0.0,361.7081909179688,0.0,0.0,0.0,0.8088929653167725,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2694853842258453,-5048.455078125,304.1607666015625,0.7977890968322754,0.3551225066184997,0.3237157166004181,293.2083435058594,297.1499938964844,293.1499938964844,0.2346839308738708,-4765.3740234375,304.1592102050781,0.7686178088188171,0.3176725208759308,0.3056009411811828,293.1701965332031,297.1499938964844,293.1499938964844,0.3884078860282898,-5239.42333984375,304.1547241210937,0.876121997833252,0.4769683480262756,0.3361186981201172,293.1961364746094,297.1499938964844,293.1499938964844,0.5513669848442078,-9340.6396484375,304.1397705078125,0.9681593775749208,0.6312077641487122,0.5999104380607605,293.17742919921875,297.1499938964844,293.1499938964844,0.0553426519036293,-7395.51171875,304.1542358398437,0.516206681728363,0.1001911386847496,0.4744527041912079,291.26031494140625,291.1499938964844,266.1093139648437,264.3600769042969,280.8852844238281,293.1966247558594,291.2605895996094,1.0,0.5062369704246521,0.9188910722732544,0.9188910722732544,1.0,1.0,-2.448713541030884,1.1129237413406372,1.3357897996902466,0.5539963841438293,0.0,0.0,0.7584661841392517,160.00277709960938,165.0,4.623227119445801,-25590.4765625,1501.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5206298828125,310.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,34698.54296875,34200.0,0.0,0.0,0.6029779314994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736112117767334,1.3736305236816406,-1.930468170030508e-05,0.0,0.00061194592854,0.0,0.0,334.516357421875,0.0,0.0,0.0,0.7883589863777161,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2694853842258453,-5048.455078125,304.1607666015625,0.7977890968322754,0.3551225066184997,0.3237157166004181,293.2083435058594,297.1499938964844,293.1499938964844,0.2346839308738708,-4765.3740234375,304.1592102050781,0.7686178088188171,0.3176725208759308,0.3056009411811828,293.1701965332031,297.1499938964844,293.1499938964844,0.3884078860282898,-5239.42333984375,304.1547241210937,0.876121997833252,0.4769683480262756,0.3361186981201172,293.1961364746094,297.1499938964844,293.1499938964844,0.5513669848442078,-9340.6396484375,304.1397705078125,0.9681593775749208,0.6312077641487122,0.5999104380607605,293.17742919921875,297.1499938964844,293.1499938964844,0.0553426519036293,-7395.51171875,304.1542358398437,0.516206681728363,0.1001911386847496,0.4744527041912079,291.26031494140625,291.1499938964844,266.1093139648437,264.3600769042969,280.8852844238281,293.1966247558594,291.2605895996094,1.0,0.5062369704246521,0.9188910722732544,0.9188910722732544,1.0,1.0,-2.448713541030884,1.1129237413406372,1.3357897996902466,0.5539963841438293,0.0,0.0,0.7584661841392517,160.00277709960938,165.0,4.623227119445801,-25590.4765625,1501.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5206298828125,310.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,34698.54296875,34200.0,0.0,0.0,0.6029779314994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736112117767334,1.3736305236816406,-1.930468170030508e-05,0.0,0.00061194592854,0.0,0.0,334.516357421875,0.0,0.0,0.0,0.7883589863777161,4.0,0.0,1.0
721500,293.22589111328125,297.1499938964844,293.1499938964844,0.2680990993976593,-5027.67919921875,304.16131591796875,0.7942089438438416,0.3535907566547394,0.3224394023418426,293.21197509765625,297.1499938964844,293.1499938964844,0.2334232330322265,-4744.828125,304.1598205566406,0.7652087807655334,0.3162179589271545,0.3043347597122192,293.1736145019531,297.1499938964844,293.1499938964844,0.3875236511230469,-5229.76611328125,304.15545654296875,0.8729179501533508,0.4760442674160003,0.335552453994751,293.2008056640625,297.1499938964844,293.1499938964844,0.5500708818435669,-9320.75,304.1439514160156,0.9644775390625,0.629708468914032,0.5985687375068665,293.17926025390625,297.1499938964844,293.1499938964844,0.0548155717551708,-7350.8583984375,304.1544189453125,0.5132431387901306,0.0994801297783851,0.4716834723949432,291.2631225585937,291.1499938964844,266.1504821777344,264.3893127441406,280.9097900390625,293.200439453125,291.2633056640625,1.0,0.5065515637397766,0.9180713891983032,0.9180713891983032,1.0,1.0,-2.440040111541748,1.10864520072937,1.3313947916030884,0.5516849160194397,0.0,0.0,0.7506346702575684,161.96421813964844,165.0,5.781485080718994,-25445.310546875,1498.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59832763671875,310.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,34707.5390625,33120.0,0.0,0.0,0.5993795394897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350144624710083,1.3501635789871216,-1.891857937152963e-05,0.0,0.000608294038102,0.0,0.0,320.9411315917969,0.0,0.0,0.0,0.7627496123313904,4.0,0.0,1.0
721560,293.2288513183594,297.1499938964844,293.1499938964844,0.2671920657157898,-5014.65380859375,304.1609191894531,0.7907845973968506,0.3520477414131164,0.3211463093757629,293.21551513671875,297.1499938964844,293.1499938964844,0.2325672209262848,-4731.4189453125,304.1595764160156,0.7619566917419434,0.3147379755973816,0.3030384480953216,293.1768798828125,297.1499938964844,293.1499938964844,0.3873226046562195,-5228.03173828125,304.1548156738281,0.869895339012146,0.4751050472259521,0.3349692523479461,293.2049255371094,297.1499938964844,293.1499938964844,0.5497381091117859,-9315.3056640625,304.1456298828125,0.9609301686286926,0.6282501816749573,0.597270131111145,293.1809997558594,297.1499938964844,293.1499938964844,0.054410096257925,-7317.970703125,304.15435791015625,0.5104324221611023,0.0987678989768028,0.4688918590545654,291.24481201171875,291.1499938964844,266.19207763671875,264.4188232421875,280.934326171875,293.2040405273437,291.2439270019531,1.0,0.5067940354347229,0.9173625111579896,0.9173625111579896,1.0,1.0,-2.431314706802368,1.104348063468933,1.326966643333435,0.549369752407074,0.0,0.0,0.7460466027259827,163.8200225830078,168.0,-19.63776397705078,-25219.974609375,1494.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68927001953125,310.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,33753.50390625,33120.0,0.0,0.0,0.5954838991165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312103509902954,1.3121215105056765,-1.808783235901501e-05,0.0,0.0006043404573574,0.0,0.0,297.1903991699219,0.0,0.0,0.0,0.7584409713745117,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.264310747385025,-4971.34130859375,304.1620788574219,0.7842754125595093,0.3489108383655548,0.3185141980648041,293.22235107421875,297.1499938964844,293.1499938964844,0.2298854440450668,-4687.587890625,304.1608581542969,0.755794107913971,0.311694860458374,0.300362229347229,293.18310546875,297.1499938964844,293.1499938964844,0.385398268699646,-5206.99072265625,304.15643310546875,0.8642453551292419,0.4731596410274505,0.3337583243846893,293.2123413085937,297.1499938964844,293.1499938964844,0.5469843745231628,-9274.9375,304.1516418457031,0.954091489315033,0.6253550052642822,0.5947244167327881,293.1842041015625,297.1499938964844,293.1499938964844,0.0533207096159458,-7226.0380859375,304.1547241210937,0.5051487684249878,0.0973343104124069,0.4632364511489868,291.25115966796875,291.1499938964844,266.2762756347656,264.4784240722656,280.9838562011719,293.2109069824219,291.2513122558594,1.0,0.5071192979812622,0.915944755077362,0.915944755077362,1.0,1.0,-2.413630723953247,1.0956393480300903,1.3179912567138672,0.5446898937225342,0.0,0.0,0.7322558760643005,167.31434631347656,171.0,1.1385822296142578,-24955.93359375,1486.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8534851074219,310.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,33588.953125,33120.0,0.0,0.0,0.5873456597328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715314626693726,1.271548867225647,-1.741408050293103e-05,0.0,0.0005960811977274,0.0,0.0,275.39324951171875,0.0,0.0,0.0,0.7397990226745605,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.264310747385025,-4971.34130859375,304.1620788574219,0.7842754125595093,0.3489108383655548,0.3185141980648041,293.22235107421875,297.1499938964844,293.1499938964844,0.2298854440450668,-4687.587890625,304.1608581542969,0.755794107913971,0.311694860458374,0.300362229347229,293.18310546875,297.1499938964844,293.1499938964844,0.385398268699646,-5206.99072265625,304.15643310546875,0.8642453551292419,0.4731596410274505,0.3337583243846893,293.2123413085937,297.1499938964844,293.1499938964844,0.5469843745231628,-9274.9375,304.1516418457031,0.954091489315033,0.6253550052642822,0.5947244167327881,293.1842041015625,297.1499938964844,293.1499938964844,0.0533207096159458,-7226.0380859375,304.1547241210937,0.5051487684249878,0.0973343104124069,0.4632364511489868,291.25115966796875,291.1499938964844,266.2762756347656,264.4784240722656,280.9838562011719,293.2109069824219,291.2513122558594,1.0,0.5071192979812622,0.915944755077362,0.915944755077362,1.0,1.0,-2.413630723953247,1.0956393480300903,1.3179912567138672,0.5446898937225342,0.0,0.0,0.7322558760643005,167.31434631347656,171.0,1.1385822296142578,-24955.93359375,1486.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8534851074219,310.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,33588.953125,33120.0,0.0,0.0,0.5873456597328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715314626693726,1.271548867225647,-1.741408050293103e-05,0.0,0.0005960811977274,0.0,0.0,275.39324951171875,0.0,0.0,0.0,0.7397990226745605,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2614701092243194,-4928.7734375,304.16278076171875,0.7780634760856628,0.3457049429416656,0.3158116340637207,293.2288513183594,297.1499938964844,293.1499938964844,0.2271963208913803,-4643.75146484375,304.1617126464844,0.7499329447746277,0.3085405826568603,0.2975732088088989,293.18902587890625,297.1499938964844,293.1499938964844,0.383517324924469,-5186.6640625,304.15740966796875,0.8589368462562561,0.4711186289787292,0.3324742913246155,293.2190246582031,297.1499938964844,293.1499938964844,0.5442600250244141,-9236.3173828125,304.15557861328125,0.94741290807724,0.6224219799041748,0.5921461582183838,293.18707275390625,297.1499938964844,293.1499938964844,0.052237831056118,-7135.40869140625,304.1549377441406,0.5001714825630188,0.0958835780620575,0.4574790894985199,291.2528991699219,291.1499938964844,266.3616027832031,264.5386962890625,281.03399658203125,293.2174987792969,291.2528381347656,1.0,0.507291316986084,0.9145270586013794,0.9145270586013794,1.0,1.0,-2.395477294921875,1.086700439453125,1.3087767362594604,0.5399004220962524,0.0,0.0,0.7183769345283508,170.63571166992188,174.0,1.3256269693374634,-24648.048828125,1477.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99591064453125,310.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33575.46875,32040.0,0.0,0.0,0.5788139700889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228496789932251,1.228513479232788,-1.675770545261912e-05,0.0,0.0005874225753359,0.0,0.0,253.9618530273437,0.0,0.0,0.0,0.7057203650474548,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2614701092243194,-4928.7734375,304.16278076171875,0.7780634760856628,0.3457049429416656,0.3158116340637207,293.2288513183594,297.1499938964844,293.1499938964844,0.2271963208913803,-4643.75146484375,304.1617126464844,0.7499329447746277,0.3085405826568603,0.2975732088088989,293.18902587890625,297.1499938964844,293.1499938964844,0.383517324924469,-5186.6640625,304.15740966796875,0.8589368462562561,0.4711186289787292,0.3324742913246155,293.2190246582031,297.1499938964844,293.1499938964844,0.5442600250244141,-9236.3173828125,304.15557861328125,0.94741290807724,0.6224219799041748,0.5921461582183838,293.18707275390625,297.1499938964844,293.1499938964844,0.052237831056118,-7135.40869140625,304.1549377441406,0.5001714825630188,0.0958835780620575,0.4574790894985199,291.2528991699219,291.1499938964844,266.3616027832031,264.5386962890625,281.03399658203125,293.2174987792969,291.2528381347656,1.0,0.507291316986084,0.9145270586013794,0.9145270586013794,1.0,1.0,-2.395477294921875,1.086700439453125,1.3087767362594604,0.5399004220962524,0.0,0.0,0.7183769345283508,170.63571166992188,174.0,1.3256269693374634,-24648.048828125,1477.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99591064453125,310.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33575.46875,32040.0,0.0,0.0,0.5788139700889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228496789932251,1.228513479232788,-1.675770545261912e-05,0.0,0.0005874225753359,0.0,0.0,253.9618530273437,0.0,0.0,0.0,0.7057203650474548,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2590660750865936,-4893.23193359375,304.1626281738281,0.7720895409584045,0.3424492478370666,0.3130576908588409,293.23504638671875,297.1499938964844,293.1499938964844,0.2248390316963195,-4605.77880859375,304.1618347167969,0.7442958354949951,0.3052881360054016,0.2946852147579193,293.1945495605469,297.1499938964844,293.1499938964844,0.382267028093338,-5173.63330078125,304.1571655273437,0.8538908362388611,0.4690099954605102,0.3311368823051452,293.2249755859375,297.1499938964844,293.1499938964844,0.5423967242240906,-9210.7705078125,304.1570129394531,0.9408539533615112,0.6194643974304199,0.5895386934280396,293.189697265625,297.1499938964844,293.1499938964844,0.051254753023386,-7054.81982421875,304.15496826171875,0.4953957796096802,0.0944136753678321,0.451618492603302,291.2327575683594,291.1499938964844,266.4477233886719,264.5994567871094,281.08453369140625,293.2237548828125,291.2333374023437,1.0,0.5073614716529846,0.9131608605384828,0.9131608605384828,1.0,1.0,-2.376920461654663,1.0775671005249023,1.2993533611297607,0.5350222587585449,0.0,0.0,0.7094569206237793,173.8489990234375,177.0,-8.518082618713379,-24288.033203125,1466.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1451110839844,310.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.822265625,32040.0,0.0,0.0,0.5696287751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789283752441406,1.178944110870361,-1.5775782230775803e-05,0.0,0.0005781007930636,0.0,0.0,228.1107177734375,0.0,0.0,0.0,0.6960393190383911,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2590660750865936,-4893.23193359375,304.1626281738281,0.7720895409584045,0.3424492478370666,0.3130576908588409,293.23504638671875,297.1499938964844,293.1499938964844,0.2248390316963195,-4605.77880859375,304.1618347167969,0.7442958354949951,0.3052881360054016,0.2946852147579193,293.1945495605469,297.1499938964844,293.1499938964844,0.382267028093338,-5173.63330078125,304.1571655273437,0.8538908362388611,0.4690099954605102,0.3311368823051452,293.2249755859375,297.1499938964844,293.1499938964844,0.5423967242240906,-9210.7705078125,304.1570129394531,0.9408539533615112,0.6194643974304199,0.5895386934280396,293.189697265625,297.1499938964844,293.1499938964844,0.051254753023386,-7054.81982421875,304.15496826171875,0.4953957796096802,0.0944136753678321,0.451618492603302,291.2327575683594,291.1499938964844,266.4477233886719,264.5994567871094,281.08453369140625,293.2237548828125,291.2333374023437,1.0,0.5073614716529846,0.9131608605384828,0.9131608605384828,1.0,1.0,-2.376920461654663,1.0775671005249023,1.2993533611297607,0.5350222587585449,0.0,0.0,0.7094569206237793,173.8489990234375,177.0,-8.518082618713379,-24288.033203125,1466.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1451110839844,310.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.822265625,32040.0,0.0,0.0,0.5696287751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789283752441406,1.178944110870361,-1.5775782230775803e-05,0.0,0.0005781007930636,0.0,0.0,228.1107177734375,0.0,0.0,0.0,0.6960393190383911,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2560939788818359,-4848.48193359375,304.1633605957031,0.7662920951843262,0.3391279876232147,0.3102461695671081,293.240966796875,297.1499938964844,293.1499938964844,0.2219454944133758,-4558.37890625,304.1626892089844,0.7388080954551697,0.3019307553768158,0.2916977405548095,293.1998596191406,297.1499938964844,293.1499938964844,0.3801798522472381,-5151.04248046875,304.1582336425781,0.8490259051322937,0.4668068289756775,0.3297370970249176,293.2305908203125,297.1499938964844,293.1499938964844,0.5393660664558411,-9168.8857421875,304.15966796875,0.9343660473823548,0.6164277791976929,0.58686763048172,293.19207763671875,297.1499938964844,293.1499938964844,0.0501175411045551,-6960.2666015625,304.1552124023437,0.4907162487506866,0.0929230004549026,0.445656418800354,291.2358703613281,291.1499938964844,266.5342712402344,264.6604309082031,281.13543701171875,293.2298583984375,291.2357482910156,1.0,0.5073570609092712,0.9117947220802308,0.9117947220802308,1.0,1.0,-2.3579020500183105,1.0682071447372437,1.289694905281067,0.5300400853157043,0.0,0.0,0.6976579427719116,177.00552368164062,165.0,-1.723779320716858,-23977.21484375,1455.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25543212890625,310.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,32415.75390625,32040.0,0.0,0.0,0.560314416885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427240371704102,1.1427392959594729,-1.5260377040249296e-05,0.0,0.0005686478689312,0.0,0.0,212.27752685546875,0.0,0.0,0.0,0.6802096962928772,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2560939788818359,-4848.48193359375,304.1633605957031,0.7662920951843262,0.3391279876232147,0.3102461695671081,293.240966796875,297.1499938964844,293.1499938964844,0.2219454944133758,-4558.37890625,304.1626892089844,0.7388080954551697,0.3019307553768158,0.2916977405548095,293.1998596191406,297.1499938964844,293.1499938964844,0.3801798522472381,-5151.04248046875,304.1582336425781,0.8490259051322937,0.4668068289756775,0.3297370970249176,293.2305908203125,297.1499938964844,293.1499938964844,0.5393660664558411,-9168.8857421875,304.15966796875,0.9343660473823548,0.6164277791976929,0.58686763048172,293.19207763671875,297.1499938964844,293.1499938964844,0.0501175411045551,-6960.2666015625,304.1552124023437,0.4907162487506866,0.0929230004549026,0.445656418800354,291.2358703613281,291.1499938964844,266.5342712402344,264.6604309082031,281.13543701171875,293.2298583984375,291.2357482910156,1.0,0.5073570609092712,0.9117947220802308,0.9117947220802308,1.0,1.0,-2.3579020500183105,1.0682071447372437,1.289694905281067,0.5300400853157043,0.0,0.0,0.6976579427719116,177.00552368164062,165.0,-1.723779320716858,-23977.21484375,1455.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25543212890625,310.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,32415.75390625,32040.0,0.0,0.0,0.560314416885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427240371704102,1.1427392959594729,-1.5260377040249296e-05,0.0,0.0005686478689312,0.0,0.0,212.27752685546875,0.0,0.0,0.0,0.6802096962928772,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545405328273773,-4825.0576171875,304.16375732421875,0.7654253244400024,0.3374613225460052,0.3087400197982788,293.2437744140625,297.1499938964844,293.1499938964844,0.2204148769378662,-4533.263671875,304.1631774902344,0.7378708720207214,0.3002260625362396,0.2900819778442383,293.20233154296875,297.1499938964844,293.1499938964844,0.379061222076416,-5138.94189453125,304.15875244140625,0.8487763404846191,0.4656866490840912,0.3289512097835541,293.2331848144531,297.1499938964844,293.1499938964844,0.5377724170684814,-9147.009765625,304.16082763671875,0.934004843235016,0.6148953437805176,0.5854203701019287,293.1931457519531,297.1499938964844,293.1499938964844,0.0494729131460189,-6906.8671875,304.1554260253906,0.4896248281002044,0.0921815484762191,0.4422320425510406,291.23590087890625,291.1499938964844,266.57763671875,264.69097900390625,281.1613464355469,293.2327880859375,291.2358703613281,1.0,0.505375325679779,0.91111159324646,0.91111159324646,1.0,1.0,-2.3473575115203857,1.0630183219909668,1.2843390703201294,0.5273043513298035,0.0,0.0,0.6919327974319458,176.27276611328125,165.0,-0.6380478143692017,-23810.970703125,1439.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3003234863281,310.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32404.86328125,30960.0,0.0,0.0,0.555608332157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253085136413574,1.1253235340118408,-1.5018057638371827e-05,0.0,0.000563871813938,0.0,0.0,204.9558563232422,0.0,0.0,0.0,0.6576630473136902,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534445226192474,-4809.12548828125,304.1632385253906,0.7657265663146973,0.335813045501709,0.3071941435337066,293.2464294433594,297.1499938964844,293.1499938964844,0.2192616462707519,-4514.90478515625,304.1628723144531,0.7379657626152039,0.2985201179981231,0.2884082198143005,293.2046203613281,297.1499938964844,293.1499938964844,0.3786211907863617,-5134.7451171875,304.157958984375,0.8497850298881531,0.464575320482254,0.3281274437904358,293.2355651855469,297.1499938964844,293.1499938964844,0.5371271967887878,-9139.0546875,304.1600036621094,0.9353225827217102,0.6133750677108765,0.5839238166809082,293.1940612792969,297.1499938964844,293.1499938964844,0.0489183738827705,-6862.49365234375,304.15545654296875,0.4892748594284057,0.091457575559616,0.4386205673217773,291.2137756347656,291.1499938964844,266.6209716796875,264.72149658203125,281.1872863769531,293.23553466796875,291.2126159667969,1.0,0.5026280879974365,0.9104653000831604,0.9104653000831604,1.0,1.0,-2.33636474609375,1.057616949081421,1.2787476778030396,0.5244449377059937,0.0,0.0,0.6897791624069214,174.21023559570312,153.0,-27.64182472229004,-23559.0,1417.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35552978515625,310.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31422.0625,30960.0,0.0,0.0,0.550701379776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956339836120603,1.0956484079360962,-1.4395586731552612e-05,0.0,0.0005588918575085,0.0,0.0,190.7459259033203,0.0,0.0,0.0,0.657252311706543,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500148713588714,-4756.97900390625,304.1645202636719,0.7686722874641418,0.3325473368167877,0.3040481805801391,293.2512512207031,297.1499938964844,293.1499938964844,0.2158336639404297,-4458.2041015625,304.1642761230469,0.7402075529098511,0.2950970232486725,0.2849569618701935,293.208740234375,297.1499938964844,293.1499938964844,0.3759119510650635,-5105.13037109375,304.1598205566406,0.8543524146080017,0.4623560905456543,0.3264195621013641,293.2398681640625,297.1499938964844,293.1499938964844,0.5333269238471985,-9086.623046875,304.1629943847656,0.941271960735321,0.6103326678276062,0.5808515548706055,293.1954040527344,297.1499938964844,293.1499938964844,0.0474584363400936,-6741.58447265625,304.15606689453125,0.4900913834571838,0.0900630727410316,0.4311780929565429,291.2222595214844,291.1499938964844,266.7074584960937,264.782470703125,281.2392578125,293.2406921386719,291.22235107421875,1.0,0.4953802525997162,0.9091726541519164,0.9091726541519164,1.0,1.0,-2.31375789642334,1.0465115308761597,1.2672464847564695,0.5185790657997131,0.0,0.0,0.679686963558197,167.62120056152344,141.0,0.1827603876590728,-23258.6328125,1364.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4344787597656,310.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31278.755859375,30960.0,0.0,0.0,0.5409166812896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685851573944092,1.0685991048812866,-1.4007696336193476e-05,0.0,0.0005489616887643,0.0,0.0,180.0071258544922,0.0,0.0,0.0,0.6451004147529602,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500148713588714,-4756.97900390625,304.1645202636719,0.7686722874641418,0.3325473368167877,0.3040481805801391,293.2512512207031,297.1499938964844,293.1499938964844,0.2158336639404297,-4458.2041015625,304.1642761230469,0.7402075529098511,0.2950970232486725,0.2849569618701935,293.208740234375,297.1499938964844,293.1499938964844,0.3759119510650635,-5105.13037109375,304.1598205566406,0.8543524146080017,0.4623560905456543,0.3264195621013641,293.2398681640625,297.1499938964844,293.1499938964844,0.5333269238471985,-9086.623046875,304.1629943847656,0.941271960735321,0.6103326678276062,0.5808515548706055,293.1954040527344,297.1499938964844,293.1499938964844,0.0474584363400936,-6741.58447265625,304.15606689453125,0.4900913834571838,0.0900630727410316,0.4311780929565429,291.2222595214844,291.1499938964844,266.7074584960937,264.782470703125,281.2392578125,293.2406921386719,291.22235107421875,1.0,0.4953802525997162,0.9091726541519164,0.9091726541519164,1.0,1.0,-2.31375789642334,1.0465115308761597,1.2672464847564695,0.5185790657997131,0.0,0.0,0.679686963558197,167.62120056152344,141.0,0.1827603876590728,-23258.6328125,1364.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4344787597656,310.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31278.755859375,30960.0,0.0,0.0,0.5409166812896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685851573944092,1.0685991048812866,-1.4007696336193476e-05,0.0,0.0005489616887643,0.0,0.0,180.0071258544922,0.0,0.0,0.0,0.6451004147529602,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2466912418603897,-4706.59521484375,304.16522216796875,0.7739872336387634,0.3293076455593109,0.3008486926555633,293.2555847167969,297.1499938964844,293.1499938964844,0.2124516516923904,-4402.36083984375,304.1651611328125,0.7445138692855835,0.2916515469551086,0.2814032137393951,293.2123718261719,297.1499938964844,293.1499938964844,0.3733276724815368,-5077.1708984375,304.1608581542969,0.8615528345108032,0.4601308107376098,0.3246459364891052,293.24371337890625,297.1499938964844,293.1499938964844,0.5296851992607117,-9037.08203125,304.1647033691406,0.9503365159034728,0.6072743535041809,0.5776786804199219,293.19635009765625,297.1499938964844,293.1499938964844,0.0460115261375904,-6622.78076171875,304.1564636230469,0.4924245178699493,0.088723748922348,0.4236190319061279,291.2238464355469,291.1499938964844,266.7933959960937,264.8431091308594,281.2904968261719,293.2442932128906,291.2237854003906,1.0,0.4865611791610718,0.9078800082206726,0.9078800082206726,1.0,1.0,-2.2906241416931152,1.035148024559021,1.2554762363433838,0.5125986933708191,0.0,0.0,0.6697230935096741,158.94432067871094,129.0,1.3525395393371582,-22911.19921875,1302.6427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4848937988281,310.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31262.259765625,29880.0,0.0,0.0,0.5311658382415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386143922805786,1.0386279821395874,-1.3620460777019616e-05,0.0,0.0005390658043324,0.0,0.0,168.929931640625,0.0,0.0,0.0,0.6173954010009766,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2466912418603897,-4706.59521484375,304.16522216796875,0.7739872336387634,0.3293076455593109,0.3008486926555633,293.2555847167969,297.1499938964844,293.1499938964844,0.2124516516923904,-4402.36083984375,304.1651611328125,0.7445138692855835,0.2916515469551086,0.2814032137393951,293.2123718261719,297.1499938964844,293.1499938964844,0.3733276724815368,-5077.1708984375,304.1608581542969,0.8615528345108032,0.4601308107376098,0.3246459364891052,293.24371337890625,297.1499938964844,293.1499938964844,0.5296851992607117,-9037.08203125,304.1647033691406,0.9503365159034728,0.6072743535041809,0.5776786804199219,293.19635009765625,297.1499938964844,293.1499938964844,0.0460115261375904,-6622.78076171875,304.1564636230469,0.4924245178699493,0.088723748922348,0.4236190319061279,291.2238464355469,291.1499938964844,266.7933959960937,264.8431091308594,281.2904968261719,293.2442932128906,291.2237854003906,1.0,0.4865611791610718,0.9078800082206726,0.9078800082206726,1.0,1.0,-2.2906241416931152,1.035148024559021,1.2554762363433838,0.5125986933708191,0.0,0.0,0.6697230935096741,158.94432067871094,129.0,1.3525395393371582,-22911.19921875,1302.6427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4848937988281,310.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31262.259765625,29880.0,0.0,0.0,0.5311658382415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386143922805786,1.0386279821395874,-1.3620460777019616e-05,0.0,0.0005390658043324,0.0,0.0,168.929931640625,0.0,0.0,0.0,0.6173954010009766,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2437836527824401,-4662.92626953125,304.16510009765625,0.7812588214874268,0.3260931372642517,0.2976278364658355,293.259521484375,297.1499938964844,293.1499938964844,0.2093827724456787,-4352.03759765625,304.1653137207031,0.750533938407898,0.2881814837455749,0.2777797281742096,293.21551513671875,297.1499938964844,293.1499938964844,0.3713482022285461,-5056.2236328125,304.16070556640625,0.8710002899169922,0.4579125940799713,0.3228412568569183,293.2470092773437,297.1499938964844,293.1499938964844,0.5268873572349548,-8999.8876953125,304.1647033691406,0.9615065455436708,0.6042302250862122,0.574467658996582,293.19696044921875,297.1499938964844,293.1499938964844,0.0446601957082748,-6513.5087890625,304.1565856933594,0.4959634244441986,0.0874230414628982,0.4160210490226745,291.2045593261719,291.1499938964844,266.8784484863281,264.9032897949219,281.3412780761719,293.2474060058594,291.2055053710937,1.0,0.4767372012138366,0.9066805839538574,0.9066805839538574,1.0,1.0,-2.267251491546631,1.0236724615097046,1.2435790300369265,0.5065882802009583,0.0,0.0,0.6646454930305481,149.06411743164062,117.0,-5.349396705627441,-22524.62890625,1237.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5399475097656,310.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,30128.734375,29880.0,0.0,0.0,0.5211526155471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039159059524536,1.0039288997650146,-1.2933742254972458e-05,0.0,0.0005289036780595,0.0,0.0,154.45236206054688,0.0,0.0,0.0,0.6143854260444641,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2437836527824401,-4662.92626953125,304.16510009765625,0.7812588214874268,0.3260931372642517,0.2976278364658355,293.259521484375,297.1499938964844,293.1499938964844,0.2093827724456787,-4352.03759765625,304.1653137207031,0.750533938407898,0.2881814837455749,0.2777797281742096,293.21551513671875,297.1499938964844,293.1499938964844,0.3713482022285461,-5056.2236328125,304.16070556640625,0.8710002899169922,0.4579125940799713,0.3228412568569183,293.2470092773437,297.1499938964844,293.1499938964844,0.5268873572349548,-8999.8876953125,304.1647033691406,0.9615065455436708,0.6042302250862122,0.574467658996582,293.19696044921875,297.1499938964844,293.1499938964844,0.0446601957082748,-6513.5087890625,304.1565856933594,0.4959634244441986,0.0874230414628982,0.4160210490226745,291.2045593261719,291.1499938964844,266.8784484863281,264.9032897949219,281.3412780761719,293.2474060058594,291.2055053710937,1.0,0.4767372012138366,0.9066805839538574,0.9066805839538574,1.0,1.0,-2.267251491546631,1.0236724615097046,1.2435790300369265,0.5065882802009583,0.0,0.0,0.6646454930305481,149.06411743164062,117.0,-5.349396705627441,-22524.62890625,1237.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5399475097656,310.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,30128.734375,29880.0,0.0,0.0,0.5211526155471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039159059524536,1.0039288997650146,-1.2933742254972458e-05,0.0,0.0005289036780595,0.0,0.0,154.45236206054688,0.0,0.0,0.0,0.6143854260444641,4.0,0.0,1.0
