time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.240343376994133,-4610.43505859375,304.165771484375,0.790327787399292,0.3228753805160522,0.2943834960460663,293.2631530761719,297.1499938964844,293.1499938964844,0.2058193385601043,-4292.76904296875,304.1661071777344,0.7581896781921387,0.2846686840057373,0.2740925550460815,293.2184143066406,297.1499938964844,293.1499938964844,0.3685394823551178,-5025.7392578125,304.1617736816406,0.882574737071991,0.455662190914154,0.3210004866123199,293.2501220703125,297.1499938964844,293.1499938964844,0.5229389667510986,-8946.1875,304.16632080078125,0.973971962928772,0.6011459231376648,0.5712037682533264,293.1973876953125,297.1499938964844,293.1499938964844,0.0431759655475616,-6392.18310546875,304.1568603515625,0.5006389617919922,0.0861500203609466,0.4084318876266479,291.21026611328125,291.1499938964844,266.9623107910156,264.9628295898437,281.3916931152344,293.25030517578125,291.21026611328125,1.0,0.4662255644798279,0.905481219291687,0.905481219291687,1.0,1.0,-2.243678331375122,1.0120967626571655,1.2315815687179563,0.5005565881729126,0.0,0.0,0.656022310256958,138.50453186035156,105.0,1.0610674619674685,-22183.48828125,1170.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,30125.427734375,29880.0,0.0,0.0,0.5114067196846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789716005325316,0.978984236717224,-1.26326385725406e-05,0.0,0.0005190127994865,0.0,0.0,146.18365478515625,0.0,0.0,0.0,0.6039514541625977,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.240343376994133,-4610.43505859375,304.165771484375,0.790327787399292,0.3228753805160522,0.2943834960460663,293.2631530761719,297.1499938964844,293.1499938964844,0.2058193385601043,-4292.76904296875,304.1661071777344,0.7581896781921387,0.2846686840057373,0.2740925550460815,293.2184143066406,297.1499938964844,293.1499938964844,0.3685394823551178,-5025.7392578125,304.1617736816406,0.882574737071991,0.455662190914154,0.3210004866123199,293.2501220703125,297.1499938964844,293.1499938964844,0.5229389667510986,-8946.1875,304.16632080078125,0.973971962928772,0.6011459231376648,0.5712037682533264,293.1973876953125,297.1499938964844,293.1499938964844,0.0431759655475616,-6392.18310546875,304.1568603515625,0.5006389617919922,0.0861500203609466,0.4084318876266479,291.21026611328125,291.1499938964844,266.9623107910156,264.9628295898437,281.3916931152344,293.25030517578125,291.21026611328125,1.0,0.4662255644798279,0.905481219291687,0.905481219291687,1.0,1.0,-2.243678331375122,1.0120967626571655,1.2315815687179563,0.5005565881729126,0.0,0.0,0.656022310256958,138.50453186035156,105.0,1.0610674619674685,-22183.48828125,1170.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,30125.427734375,29880.0,0.0,0.0,0.5114067196846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789716005325316,0.978984236717224,-1.26326385725406e-05,0.0,0.0005190127994865,0.0,0.0,146.18365478515625,0.0,0.0,0.0,0.6039514541625977,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386575490236282,-4584.71826171875,304.1659851074219,0.7955453395843506,0.3212673664093017,0.2927554249763489,293.2648620605469,297.1499938964844,293.1499938964844,0.2040534615516662,-4263.37841796875,304.1664123535156,0.7626686096191406,0.2828961312770843,0.2722272574901581,293.21978759765625,297.1499938964844,293.1499938964844,0.3671732544898987,-5010.96826171875,304.162109375,0.8891828060150146,0.4545288980007171,0.320068746805191,293.2515563964844,297.1499938964844,293.1499938964844,0.5210158228874207,-8920.169921875,304.1668395996094,0.9804860949516296,0.5995954871177673,0.5695552229881287,293.197509765625,297.1499938964844,293.1499938964844,0.0424439311027526,-6332.55712890625,304.15692138671875,0.5034366250038147,0.0855210646986961,0.4046449065208435,291.2110595703125,291.1499938964844,267.0036926269531,264.9923095703125,281.4166564941406,293.25164794921875,291.2110290527344,1.0,0.4607710838317871,0.9048815369606018,0.9048815369606018,1.0,1.0,-2.2318344116210938,1.0062799453735352,1.225554347038269,0.4975374937057495,0.0,0.0,0.6518712043762207,133.06788635253906,105.0,1.5179665088653564,-22011.498046875,1137.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55322265625,310.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30117.84375,28800.0,0.0,0.0,0.5066134929656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967150092124939,0.9671626091003418,-1.2491218512877822e-05,0.0,0.0005141482688486,0.0,0.0,142.3703155517578,0.0,0.0,0.0,0.5840364694595337,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2374928146600723,-4567.61083984375,304.1651916503906,0.8012400269508362,0.3196635246276855,0.2911260426044464,293.2665405273437,297.1499938964844,293.1499938964844,0.2027232497930526,-4241.8544921875,304.16583251953125,0.7676227688789368,0.2811147272586822,0.2703495323657989,293.2210388183594,297.1499938964844,293.1499938964844,0.3665944039821625,-5005.3896484375,304.16094970703125,0.8963682055473328,0.4533969163894653,0.3191326856613159,293.2528686523437,297.1499938964844,293.1499938964844,0.5201834440231323,-8910.1484375,304.165283203125,0.9870896935462952,0.5980499386787415,0.5679019689559937,293.1976318359375,297.1499938964844,293.1499938964844,0.04184265807271,-6285.27099609375,304.1567687988281,0.5065807700157166,0.0848961845040321,0.4008640944957733,291.18707275390625,291.1499938964844,267.04461669921875,265.02154541015625,281.44146728515625,293.2528991699219,291.18560791015625,1.0,0.4552066326141357,0.9043200612068176,0.9043200612068176,1.0,1.0,-2.219970464706421,1.0004552602767944,1.2195152044296265,0.494523823261261,0.0,0.0,0.6516533493995667,127.56195068359376,93.0,-29.212692260742188,-21755.0859375,1103.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5631408691406,310.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29130.708984375,28800.0,0.0,0.0,0.501698911190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441924691200256,0.9442044496536256,-1.2001518371107522e-05,0.0,0.0005091606290079,0.0,0.0,133.29454040527344,0.0,0.0,0.0,0.5865108966827393,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339355200529098,-4512.85400390625,304.1660461425781,0.8136252760887146,0.3164547085762024,0.2878724932670593,293.26971435546875,297.1499938964844,293.1499938964844,0.198985069990158,-4179.08837890625,304.1667785644531,0.7788498401641846,0.2775203287601471,0.266566514968872,293.2234191894531,297.1499938964844,293.1499938964844,0.3635490536689758,-4972.0869140625,304.1623840332031,0.9127795100212096,0.4511146545410156,0.3172563910484314,293.2552185058594,297.1499938964844,293.1499938964844,0.5148724317550659,-8836.384765625,304.1693420410156,0.9990000128746032,0.5949648022651672,0.5635179281234741,293.1977844238281,297.1499938964844,293.1499938964844,0.0403385274112224,-6162.23193359375,304.1570129394531,0.5138999223709106,0.0836599990725517,0.3933593928813934,291.1977233886719,291.1499938964844,267.1250915527344,265.07928466796875,281.4910583496094,293.2552490234375,291.1979064941406,1.0,0.44373819231987,0.9031972289085388,0.9031972289085388,1.0,1.0,-2.194974660873413,0.9881601929664612,1.206814527511597,0.4883063733577728,0.0,0.0,0.6447203159332275,116.56856536865234,81.0,2.2190332412719727,-21461.185546875,1036.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5491027832031,310.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,28999.537109375,28800.0,0.0,0.0,0.4922002255916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285429120063782,0.9285546541213988,-1.179388436867157e-05,0.0,0.0004995206254534,0.0,0.0,128.34902954101562,0.0,0.0,0.0,0.5794593691825867,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339355200529098,-4512.85400390625,304.1660461425781,0.8136252760887146,0.3164547085762024,0.2878724932670593,293.26971435546875,297.1499938964844,293.1499938964844,0.198985069990158,-4179.08837890625,304.1667785644531,0.7788498401641846,0.2775203287601471,0.266566514968872,293.2234191894531,297.1499938964844,293.1499938964844,0.3635490536689758,-4972.0869140625,304.1623840332031,0.9127795100212096,0.4511146545410156,0.3172563910484314,293.2552185058594,297.1499938964844,293.1499938964844,0.5148724317550659,-8836.384765625,304.1693420410156,0.9990000128746032,0.5949648022651672,0.5635179281234741,293.1977844238281,297.1499938964844,293.1499938964844,0.0403385274112224,-6162.23193359375,304.1570129394531,0.5138999223709106,0.0836599990725517,0.3933593928813934,291.1977233886719,291.1499938964844,267.1250915527344,265.07928466796875,281.4910583496094,293.2552490234375,291.1979064941406,1.0,0.44373819231987,0.9031972289085388,0.9031972289085388,1.0,1.0,-2.194974660873413,0.9881601929664612,1.206814527511597,0.4883063733577728,0.0,0.0,0.6447203159332275,116.56856536865234,81.0,2.2190332412719727,-21461.185546875,1036.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5491027832031,310.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,28999.537109375,28800.0,0.0,0.0,0.4922002255916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285429120063782,0.9285546541213988,-1.179388436867157e-05,0.0,0.0004995206254534,0.0,0.0,128.34902954101562,0.0,0.0,0.0,0.5794593691825867,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301836460828781,-4454.65625,304.1669616699219,0.8229302763938904,0.3132681548595428,0.2847430109977722,293.2724914550781,297.1499938964844,293.1499938964844,0.1950779557228088,-4112.96240234375,304.167724609375,0.787699282169342,0.2739238440990448,0.2628866136074066,293.2255249023437,297.1499938964844,293.1499938964844,0.3600944280624389,-4934.08447265625,304.1640319824219,0.9274181723594666,0.4488314390182495,0.3154596388339996,293.2390441894531,297.1499938964844,293.1499938964844,0.4880394339561462,-8452.478515625,304.20770263671875,0.9990000128746032,0.595513105392456,0.5386340022087097,293.197509765625,297.1499938964844,293.1499938964844,0.0389132313430309,-6044.5712890625,304.15704345703125,0.5198647975921631,0.0825029909610748,0.3866672217845917,291.2244873046875,291.1499938964844,267.2033386230469,265.1358642578125,281.5472717285156,293.2518310546875,291.2259216308594,1.0,0.4307435154914856,0.9020743370056152,0.9020743370056152,1.0,1.0,-2.146579027175904,0.9644742608070374,1.1821048259735107,0.476229727268219,0.0,0.0,0.6333195567131042,107.61273956298828,69.0,30.10005569458008,-20965.47265625,954.9915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5357360839844,309.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29082.318359375,27720.0,0.0,0.0,0.4827777445316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027667045593262,0.9027782082557678,-1.1525958143465688e-05,0.0,0.0004899580380879,0.0,0.0,121.0455093383789,0.0,0.0,0.0,0.5539361834526062,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301836460828781,-4454.65625,304.1669616699219,0.8229302763938904,0.3132681548595428,0.2847430109977722,293.2724914550781,297.1499938964844,293.1499938964844,0.1950779557228088,-4112.96240234375,304.167724609375,0.787699282169342,0.2739238440990448,0.2628866136074066,293.2255249023437,297.1499938964844,293.1499938964844,0.3600944280624389,-4934.08447265625,304.1640319824219,0.9274181723594666,0.4488314390182495,0.3154596388339996,293.2390441894531,297.1499938964844,293.1499938964844,0.4880394339561462,-8452.478515625,304.20770263671875,0.9990000128746032,0.595513105392456,0.5386340022087097,293.197509765625,297.1499938964844,293.1499938964844,0.0389132313430309,-6044.5712890625,304.15704345703125,0.5198647975921631,0.0825029909610748,0.3866672217845917,291.2244873046875,291.1499938964844,267.2033386230469,265.1358642578125,281.5472717285156,293.2518310546875,291.2259216308594,1.0,0.4307435154914856,0.9020743370056152,0.9020743370056152,1.0,1.0,-2.146579027175904,0.9644742608070374,1.1821048259735107,0.476229727268219,0.0,0.0,0.6333195567131042,107.61273956298828,69.0,30.10005569458008,-20965.47265625,954.9915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5357360839844,309.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29082.318359375,27720.0,0.0,0.0,0.4827777445316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027667045593262,0.9027782082557678,-1.1525958143465688e-05,0.0,0.0004899580380879,0.0,0.0,121.0455093383789,0.0,0.0,0.0,0.5539361834526062,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268187254667282,-4402.80029296875,304.1670227050781,0.8342017531394958,0.3100314438343048,0.2815564274787903,293.275390625,297.1499938964844,293.1499938964844,0.1914695501327514,-4052.140625,304.1679077148437,0.7987347841262817,0.2702348232269287,0.2591141164302826,293.2276916503906,297.1499938964844,293.1499938964844,0.3572214245796203,-4902.94384765625,304.164306640625,0.9451185464859008,0.4464798867702484,0.3136060833930969,293.1964111328125,297.1499938964844,293.1499938964844,0.4574688374996185,-8017.029296875,304.239501953125,0.9990000128746032,0.6018498539924622,0.5098099708557129,293.197265625,297.1499938964844,293.1499938964844,0.0376017279922962,-5937.33251953125,304.15692138671875,0.5276898741722107,0.0813531056046485,0.3799859285354614,291.2297058105469,291.1499938964844,267.279052734375,265.1911315917969,281.6034240722656,293.2451171875,291.2325134277344,1.0,0.4165201187133789,0.901147186756134,0.901147186756134,1.0,1.0,-2.093519449234009,0.9385555386543274,1.1549638509750366,0.4630137383937835,0.0,0.0,0.6232913732528687,98.12703704833984,72.0,29.45270538330078,-20357.85546875,870.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6053771972656,309.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28047.009765625,27720.0,0.0,0.0,0.4724132716655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607509732246399,0.860761821269989,-1.0841879884537777e-05,0.0,0.0004794393898919,0.0,0.0,107.75762939453124,0.0,0.0,0.0,0.5482934713363647,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268187254667282,-4402.80029296875,304.1670227050781,0.8342017531394958,0.3100314438343048,0.2815564274787903,293.275390625,297.1499938964844,293.1499938964844,0.1914695501327514,-4052.140625,304.1679077148437,0.7987347841262817,0.2702348232269287,0.2591141164302826,293.2276916503906,297.1499938964844,293.1499938964844,0.3572214245796203,-4902.94384765625,304.164306640625,0.9451185464859008,0.4464798867702484,0.3136060833930969,293.1964111328125,297.1499938964844,293.1499938964844,0.4574688374996185,-8017.029296875,304.239501953125,0.9990000128746032,0.6018498539924622,0.5098099708557129,293.197265625,297.1499938964844,293.1499938964844,0.0376017279922962,-5937.33251953125,304.15692138671875,0.5276898741722107,0.0813531056046485,0.3799859285354614,291.2297058105469,291.1499938964844,267.279052734375,265.1911315917969,281.6034240722656,293.2451171875,291.2325134277344,1.0,0.4165201187133789,0.901147186756134,0.901147186756134,1.0,1.0,-2.093519449234009,0.9385555386543274,1.1549638509750366,0.4630137383937835,0.0,0.0,0.6232913732528687,98.12703704833984,72.0,29.45270538330078,-20357.85546875,870.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6053771972656,309.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28047.009765625,27720.0,0.0,0.0,0.4724132716655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607509732246399,0.860761821269989,-1.0841879884537777e-05,0.0,0.0004794393898919,0.0,0.0,107.75762939453124,0.0,0.0,0.0,0.5482934713363647,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.223294124007225,-4348.12353515625,304.16717529296875,0.8411557078361511,0.3067077100276947,0.2784207761287689,293.278564453125,297.1499938964844,293.1499938964844,0.1876998543739318,-3988.148681640625,304.1681823730469,0.8050605058670044,0.2664125263690948,0.2553506195545196,293.2301330566406,297.1499938964844,293.1499938964844,0.3540248870849609,-4868.1044921875,304.1647644042969,0.9562172889709472,0.4440149664878845,0.3117741048336029,293.1431884765625,297.1499938964844,293.1499938964844,0.435672253370285,-7713.75,304.2452087402344,0.9990000128746032,0.6114684343338013,0.4909668564796448,293.1971740722656,297.1499938964844,293.1499938964844,0.0363335758447647,-5832.59765625,304.1567077636719,0.5322407484054565,0.0801702588796615,0.3737780749797821,291.24786376953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6567077636719,293.2447204589844,291.2477722167969,1.0,0.4068938791751861,0.9002200365066528,0.9002200365066528,1.0,1.0,-2.0529327392578125,0.9187349081039428,1.1341979503631592,0.452907919883728,0.0,0.0,0.6083740592002869,92.03716278076172,90.0,16.99808120727539,-19841.224609375,812.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,309.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28079.12890625,27720.0,0.0,0.0,0.461405485868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8211285471916199,0.8211389780044556,-1.0444471627124584e-05,0.0,0.0004682679136749,0.0,0.0,97.85147857666016,0.0,0.0,0.0,0.5327478647232056,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.223294124007225,-4348.12353515625,304.16717529296875,0.8411557078361511,0.3067077100276947,0.2784207761287689,293.278564453125,297.1499938964844,293.1499938964844,0.1876998543739318,-3988.148681640625,304.1681823730469,0.8050605058670044,0.2664125263690948,0.2553506195545196,293.2301330566406,297.1499938964844,293.1499938964844,0.3540248870849609,-4868.1044921875,304.1647644042969,0.9562172889709472,0.4440149664878845,0.3117741048336029,293.1431884765625,297.1499938964844,293.1499938964844,0.435672253370285,-7713.75,304.2452087402344,0.9990000128746032,0.6114684343338013,0.4909668564796448,293.1971740722656,297.1499938964844,293.1499938964844,0.0363335758447647,-5832.59765625,304.1567077636719,0.5322407484054565,0.0801702588796615,0.3737780749797821,291.24786376953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6567077636719,293.2447204589844,291.2477722167969,1.0,0.4068938791751861,0.9002200365066528,0.9002200365066528,1.0,1.0,-2.0529327392578125,0.9187349081039428,1.1341979503631592,0.452907919883728,0.0,0.0,0.6083740592002869,92.03716278076172,90.0,16.99808120727539,-19841.224609375,812.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,309.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28079.12890625,27720.0,0.0,0.0,0.461405485868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8211285471916199,0.8211389780044556,-1.0444471627124584e-05,0.0,0.0004682679136749,0.0,0.0,97.85147857666016,0.0,0.0,0.0,0.5327478647232056,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218135744333267,-4325.40576171875,304.1667175292969,0.8404595255851746,0.3050021529197693,0.2768999934196472,293.28033447265625,297.1499938964844,293.1499938964844,0.1860440373420715,-3960.242919921875,304.1678771972656,0.8038448691368103,0.2644387781620025,0.2535007297992706,293.2314758300781,297.1499938964844,293.1499938964844,0.352834403514862,-4855.435546875,304.16424560546875,0.956222653388977,0.4427354633808136,0.3108908236026764,293.12188720703125,297.1499938964844,293.1499938964844,0.4331492781639099,-7685.9443359375,304.2322998046875,0.9990000128746032,0.6157475709915161,0.4895682036876678,293.1972351074219,297.1499938964844,293.1499938964844,0.0358250625431537,-5791.18359375,304.1564025878906,0.5312619209289551,0.0795645788311958,0.3710319995880127,291.244873046875,291.1499938964844,267.3871765136719,265.2712097167969,281.6795959472656,293.2474975585937,291.2435913085937,1.0,0.4055715203285217,0.8997564315795898,0.8997564315795898,1.0,1.0,-2.04283094406128,0.91379976272583,1.1290313005447388,0.4503376185894012,0.0,0.0,0.6022847890853882,91.4111785888672,90.0,1.1652395725250244,-19652.625,801.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7552185058594,309.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,28047.611328125,26640.0,0.0,0.0,0.4557410776615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803896427154541,0.8039066791534424,-1.0267298421240412e-05,0.0,0.0004625192668754,0.0,0.0,93.68914031982422,0.0,0.0,0.0,0.5110200047492981,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.22107894718647,-4315.18603515625,304.1650085449219,0.8370987772941589,0.3032740652561188,0.2753989696502685,293.2821655273437,297.1499938964844,293.1499938964844,0.1850049346685409,-3943.680419921875,304.16650390625,0.7998344898223877,0.2624289691448211,0.251660019159317,293.2328491210937,297.1499938964844,293.1499938964844,0.3528122007846832,-4856.45166015625,304.16168212890625,0.9527451395988464,0.4414363801479339,0.3100229501724243,293.1095275878906,297.1499938964844,293.1499938964844,0.4371315538883209,-7753.677734375,304.2099914550781,0.9990000128746032,0.618539035320282,0.4931614100933075,293.1973571777344,297.1499938964844,293.1499938964844,0.0355215519666671,-5769.09814453125,304.1557922363281,0.5281955003738403,0.078939639031887,0.3684517443180084,291.2048645019531,291.1499938964844,267.4216003417969,265.2970886230469,281.698974609375,293.2502136230469,291.2007751464844,1.0,0.4060404896736145,0.8994020819664001,0.8994020819664001,1.0,1.0,-2.038984537124634,0.9118970036506652,1.1270874738693235,0.449389785528183,0.0,0.0,0.6024051904678345,92.25818634033205,108.0,-53.014644622802734,-19432.4609375,801.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8080139160156,309.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,27000.310546875,26640.0,0.0,0.0,0.4499490261077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802063822746277,0.7802161574363708,-9.802566637517884e-06,0.0,0.0004566410498227,0.0,0.0,86.57789611816406,0.0,0.0,0.0,0.5132457613945007,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186132073402404,-4277.607421875,304.16412353515625,0.8248609900474548,0.2997475266456604,0.272452712059021,293.28594970703125,297.1499938964844,293.1499938964844,0.1820662766695022,-3894.304443359375,304.1658935546875,0.7859135866165161,0.2583110332489013,0.2480049133300781,293.23565673828125,297.1499938964844,293.1499938964844,0.3511984348297119,-4839.609375,304.1604919433594,0.9378423690795898,0.4387686848640442,0.3083346784114837,293.11529541015625,297.1499938964844,293.1499938964844,0.4549539387226105,-8028.02978515625,304.1600646972656,0.9990000128746032,0.618480920791626,0.5115194320678711,293.19830322265625,297.1499938964844,293.1499938964844,0.0346771515905857,-5701.3681640625,304.1552734375,0.5177468657493591,0.0775508806109428,0.3633838593959808,291.1771850585937,291.1499938964844,267.4877319335937,265.3474426269531,281.7274780273437,293.2516784667969,291.1746826171875,1.0,0.4114113748073578,0.8986933827400208,0.8986933827400208,1.0,1.0,-2.044978380203247,0.9147490859031676,1.130229353904724,0.4508797228336334,0.0,0.0,0.6007393002510071,97.34165954589844,126.0,-44.45305633544922,-19378.802734375,824.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8081970214844,309.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26728.3125,26640.0,0.0,0.0,0.4392605721950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735986709594727,0.7736083269119263,-9.678707101556938e-06,0.0,0.0004457936156541,0.0,0.0,84.68758392333984,0.0,0.0,0.0,0.5098587870597839,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186132073402404,-4277.607421875,304.16412353515625,0.8248609900474548,0.2997475266456604,0.272452712059021,293.28594970703125,297.1499938964844,293.1499938964844,0.1820662766695022,-3894.304443359375,304.1658935546875,0.7859135866165161,0.2583110332489013,0.2480049133300781,293.23565673828125,297.1499938964844,293.1499938964844,0.3511984348297119,-4839.609375,304.1604919433594,0.9378423690795898,0.4387686848640442,0.3083346784114837,293.11529541015625,297.1499938964844,293.1499938964844,0.4549539387226105,-8028.02978515625,304.1600646972656,0.9990000128746032,0.618480920791626,0.5115194320678711,293.19830322265625,297.1499938964844,293.1499938964844,0.0346771515905857,-5701.3681640625,304.1552734375,0.5177468657493591,0.0775508806109428,0.3633838593959808,291.1771850585937,291.1499938964844,267.4877319335937,265.3474426269531,281.7274780273437,293.2516784667969,291.1746826171875,1.0,0.4114113748073578,0.8986933827400208,0.8986933827400208,1.0,1.0,-2.044978380203247,0.9147490859031676,1.130229353904724,0.4508797228336334,0.0,0.0,0.6007393002510071,97.34165954589844,126.0,-44.45305633544922,-19378.802734375,824.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8081970214844,309.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26728.3125,26640.0,0.0,0.0,0.4392605721950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735986709594727,0.7736083269119263,-9.678707101556938e-06,0.0,0.0004457936156541,0.0,0.0,84.68758392333984,0.0,0.0,0.0,0.5098587870597839,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165092825889587,-4245.93310546875,304.1629333496094,0.807410717010498,0.2961171567440033,0.2695391774177551,293.2899475097656,297.1499938964844,293.1499938964844,0.1794038712978363,-3849.8369140625,304.1650390625,0.767220139503479,0.2540574073791504,0.2443545311689376,293.2386169433594,297.1499938964844,293.1499938964844,0.3501538336277008,-4829.27880859375,304.15875244140625,0.9157253503799438,0.4359957873821258,0.306669533252716,293.1604309082031,297.1499938964844,293.1499938964844,0.4859277009963989,-8484.96875,304.1051330566406,0.9990000128746032,0.6102915406227112,0.5410727858543396,293.2005310058594,297.1499938964844,293.1499938964844,0.0338097475469112,-5632.5009765625,304.15496826171875,0.5039516687393188,0.0758806467056274,0.3577792048454284,291.1329345703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7471923828125,293.2518920898437,291.1305236816406,1.0,0.4212325513362884,0.8979846835136414,0.8979846835136414,1.0,1.0,-2.063849687576294,0.9238701462745668,1.1399794816970823,0.4555405676364898,0.0,0.0,0.606012761592865,106.1396713256836,129.0,-55.73118591308594,-19419.142578125,872.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6493530273437,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26561.9453125,25560.0,0.0,0.0,0.4304800927639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797179818153381,0.7797276973724365,-9.698804205982016e-06,0.0,0.000436882575741,0.0,0.0,85.76875305175781,0.0,0.0,0.0,0.4970141649246216,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165092825889587,-4245.93310546875,304.1629333496094,0.807410717010498,0.2961171567440033,0.2695391774177551,293.2899475097656,297.1499938964844,293.1499938964844,0.1794038712978363,-3849.8369140625,304.1650390625,0.767220139503479,0.2540574073791504,0.2443545311689376,293.2386169433594,297.1499938964844,293.1499938964844,0.3501538336277008,-4829.27880859375,304.15875244140625,0.9157253503799438,0.4359957873821258,0.306669533252716,293.1604309082031,297.1499938964844,293.1499938964844,0.4859277009963989,-8484.96875,304.1051330566406,0.9990000128746032,0.6102915406227112,0.5410727858543396,293.2005310058594,297.1499938964844,293.1499938964844,0.0338097475469112,-5632.5009765625,304.15496826171875,0.5039516687393188,0.0758806467056274,0.3577792048454284,291.1329345703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7471923828125,293.2518920898437,291.1305236816406,1.0,0.4212325513362884,0.8979846835136414,0.8979846835136414,1.0,1.0,-2.063849687576294,0.9238701462745668,1.1399794816970823,0.4555405676364898,0.0,0.0,0.606012761592865,106.1396713256836,129.0,-55.73118591308594,-19419.142578125,872.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6493530273437,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,26561.9453125,25560.0,0.0,0.0,0.4304800927639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797179818153381,0.7797276973724365,-9.698804205982016e-06,0.0,0.000436882575741,0.0,0.0,85.76875305175781,0.0,0.0,0.0,0.4970141649246216,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144990712404251,-4215.6064453125,304.162109375,0.7921993732452393,0.2926191687583923,0.2666297256946563,293.2929382324219,297.1499938964844,293.1499938964844,0.1767853945493698,-3805.958251953125,304.1645202636719,0.7522761225700378,0.2499047964811325,0.2406760305166244,293.2405700683594,297.1499938964844,293.1499938964844,0.3492850959300995,-4820.71484375,304.1575012207031,0.8993174433708191,0.4333543479442596,0.3050090670585632,293.2294006347656,297.1499938964844,293.1499938964844,0.5139232277870178,-8883.287109375,304.0744323730469,0.9990000128746032,0.5960646271705627,0.565649151802063,293.2023620605469,297.1499938964844,293.1499938964844,0.0328327268362045,-5554.306640625,304.15496826171875,0.4928122758865356,0.0742210671305656,0.3514922261238098,291.08270263671875,291.1499938964844,267.6101989746094,265.4433288574219,281.77392578125,293.2594299316406,291.0834045410156,1.0,0.428576797246933,0.8967554569244385,0.8967554569244385,1.0,1.0,-2.0759284496307373,0.9296179413795472,1.1463104486465454,0.4586202502250671,0.0,0.0,0.6197240948677063,113.7762222290039,132.0,-43.61675643920898,-19426.447265625,910.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3653259277344,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,25352.3984375,25560.0,0.0,0.0,0.4238411784172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938233613967896,0.7938328981399536,-9.560046237311326e-06,0.0,0.0004301449225749,0.0,0.0,86.96195983886719,0.0,0.0,0.0,0.5130378603935242,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144990712404251,-4215.6064453125,304.162109375,0.7921993732452393,0.2926191687583923,0.2666297256946563,293.2929382324219,297.1499938964844,293.1499938964844,0.1767853945493698,-3805.958251953125,304.1645202636719,0.7522761225700378,0.2499047964811325,0.2406760305166244,293.2405700683594,297.1499938964844,293.1499938964844,0.3492850959300995,-4820.71484375,304.1575012207031,0.8993174433708191,0.4333543479442596,0.3050090670585632,293.2294006347656,297.1499938964844,293.1499938964844,0.5139232277870178,-8883.287109375,304.0744323730469,0.9990000128746032,0.5960646271705627,0.565649151802063,293.2023620605469,297.1499938964844,293.1499938964844,0.0328327268362045,-5554.306640625,304.15496826171875,0.4928122758865356,0.0742210671305656,0.3514922261238098,291.08270263671875,291.1499938964844,267.6101989746094,265.4433288574219,281.77392578125,293.2594299316406,291.0834045410156,1.0,0.428576797246933,0.8967554569244385,0.8967554569244385,1.0,1.0,-2.0759284496307373,0.9296179413795472,1.1463104486465454,0.4586202502250671,0.0,0.0,0.6197240948677063,113.7762222290039,132.0,-43.61675643920898,-19426.447265625,910.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3653259277344,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,25352.3984375,25560.0,0.0,0.0,0.4238411784172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938233613967896,0.7938328981399536,-9.560046237311326e-06,0.0,0.0004301449225749,0.0,0.0,86.96195983886719,0.0,0.0,0.0,0.5130378603935242,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113520205020904,-4165.64208984375,304.163330078125,0.7749589681625366,0.289312332868576,0.2640205323696136,293.29449462890625,297.1499938964844,293.1499938964844,0.1732836961746215,-3745.035400390625,304.16552734375,0.7361710667610168,0.2459684014320373,0.2373225688934326,293.241455078125,297.1499938964844,293.1499938964844,0.3464002907276153,-4788.3447265625,304.15985107421875,0.8812226057052612,0.4308803975582123,0.3035689890384674,293.2760314941406,297.1499938964844,293.1499938964844,0.5058591365814209,-8749.8720703125,304.1132507324219,0.981572151184082,0.5844983458518982,0.556682288646698,293.2026672363281,297.1499938964844,293.1499938964844,0.0318472869694232,-5469.62841796875,304.15496826171875,0.4807537496089935,0.0728347525000572,0.3468912541866302,291.1107482910156,291.1499938964844,267.6703186035156,265.4908142089844,281.8226623535156,293.27410888671875,291.1122741699219,1.0,0.4328732788562774,0.8955262899398804,0.8955262899398804,1.0,1.0,-2.050778388977051,0.91722971200943,1.133548617362976,0.4525585770606994,0.0,0.0,0.6234452128410339,123.00585174560548,135.0,16.788660049438477,-19214.783203125,919.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,25444.21484375,25560.0,0.0,0.0,0.4194200038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096599578857422,0.8096696734428406,-9.735014828038402e-06,0.0,0.0004256579850334,0.0,0.0,90.72785949707033,0.0,0.0,0.0,0.5192359089851379,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113520205020904,-4165.64208984375,304.163330078125,0.7749589681625366,0.289312332868576,0.2640205323696136,293.29449462890625,297.1499938964844,293.1499938964844,0.1732836961746215,-3745.035400390625,304.16552734375,0.7361710667610168,0.2459684014320373,0.2373225688934326,293.241455078125,297.1499938964844,293.1499938964844,0.3464002907276153,-4788.3447265625,304.15985107421875,0.8812226057052612,0.4308803975582123,0.3035689890384674,293.2760314941406,297.1499938964844,293.1499938964844,0.5058591365814209,-8749.8720703125,304.1132507324219,0.981572151184082,0.5844983458518982,0.556682288646698,293.2026672363281,297.1499938964844,293.1499938964844,0.0318472869694232,-5469.62841796875,304.15496826171875,0.4807537496089935,0.0728347525000572,0.3468912541866302,291.1107482910156,291.1499938964844,267.6703186035156,265.4908142089844,281.8226623535156,293.27410888671875,291.1122741699219,1.0,0.4328732788562774,0.8955262899398804,0.8955262899398804,1.0,1.0,-2.050778388977051,0.91722971200943,1.133548617362976,0.4525585770606994,0.0,0.0,0.6234452128410339,123.00585174560548,135.0,16.788660049438477,-19214.783203125,919.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,25444.21484375,25560.0,0.0,0.0,0.4194200038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096599578857422,0.8096696734428406,-9.735014828038402e-06,0.0,0.0004256579850334,0.0,0.0,90.72785949707033,0.0,0.0,0.0,0.5192359089851379,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098274379968643,-4141.52001953125,304.1636657714844,0.7684857249259949,0.2876416444778442,0.2626731693744659,293.2952575683594,297.1499938964844,293.1499938964844,0.1715785562992096,-3715.40380859375,304.1658020019531,0.7300577163696289,0.2439840734004974,0.2356087863445282,293.24200439453125,297.1499938964844,293.1499938964844,0.3450354635715484,-4773.18896484375,304.1605224609375,0.8745839595794678,0.4296167492866516,0.3028095066547394,293.28546142578125,297.1499938964844,293.1499938964844,0.5023497939109802,-8694.65625,304.1262512207031,0.9737342000007628,0.5810429453849792,0.5530278086662292,293.2027282714844,297.1499938964844,293.1499938964844,0.0313691683113575,-5428.55712890625,304.1549377441406,0.4755980968475342,0.0721549168229103,0.3445343375205993,291.1204528808594,291.1499938964844,267.7003479003906,265.5145263671875,281.8445739746094,293.2779541015625,291.1212158203125,1.0,0.4343047142028808,0.8949117064476013,0.8949117064476013,1.0,1.0,-2.0389492511749268,0.9114285707473756,1.1275206804275513,0.4496091604232788,0.0,0.0,0.6244094371795654,126.55403900146484,135.0,19.62435340881348,-19074.48046875,920.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8249206542969,309.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25488.578125,24480.0,0.0,0.0,0.4176102876663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81248939037323,0.8124991655349731,-9.772918019734789e-06,0.0,0.0004238213587086,0.0,0.0,91.45954132080078,0.0,0.0,0.0,0.5054895281791687,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088138610124588,-4126.1279296875,304.1630249023437,0.7629989981651306,0.2859845459461212,0.2613072991371155,293.2959899902344,297.1499938964844,293.1499938964844,0.1702827215194702,-3693.484619140625,304.165283203125,0.7247338891029358,0.2420009523630142,0.233867734670639,293.242431640625,297.1499938964844,293.1499938964844,0.3445028364658355,-4767.9091796875,304.1595458984375,0.8690486550331116,0.4283620417118072,0.3020313084125519,293.2906799316406,297.1499938964844,293.1499938964844,0.5007808208465576,-8669.2958984375,304.13336181640625,0.967038631439209,0.5782985687255859,0.5502670407295227,293.2026672363281,297.1499938964844,293.1499938964844,0.0310068894177675,-5399.20263671875,304.1546936035156,0.4706512689590454,0.0714989975094795,0.3421497046947479,291.10137939453125,291.1499938964844,267.7303771972656,265.53826904296875,281.86505126953125,293.2802734375,291.1000366210937,1.0,0.435436874628067,0.894384503364563,0.894384503364563,1.0,1.0,-2.0281031131744385,0.9061226844787598,1.1219804286956787,0.4468720257282257,0.0,0.0,0.6293625235557556,129.56509399414062,138.0,-14.494465827941896,-18855.07421875,920.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.684814453125,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24539.9453125,24480.0,0.0,0.0,0.4158058166503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035976886749268,0.803607165813446,-9.471124940318988e-06,0.0,0.0004219900583848,0.0,0.0,87.84081268310547,0.0,0.0,0.0,0.5134113430976868,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056385427713394,-4075.54541015625,304.1639709472656,0.7539215087890625,0.2827147543430328,0.2585760354995727,293.2972412109375,297.1499938964844,293.1499938964844,0.1667319685220718,-3631.30615234375,304.1661071777344,0.7153598070144653,0.2380485832691192,0.2303534001111984,293.2431640625,297.1499938964844,293.1499938964844,0.3415383100509643,-4734.78125,304.16131591796875,0.8600729703903198,0.4258736073970794,0.3004628419876098,293.2953796386719,297.1499938964844,293.1499938964844,0.4958592653274536,-8594.376953125,304.1469421386719,0.9557946920394896,0.5737693905830383,0.5459842681884766,293.2021484375,297.1499938964844,293.1499938964844,0.0300587750971317,-5316.33544921875,304.1546936035156,0.4607415497303009,0.0702711194753646,0.3375395536422729,291.1250305175781,291.1499938964844,267.790283203125,265.58575439453125,281.9037475585937,293.28253173828125,291.12603759765625,1.0,0.4370804727077484,0.8933300971984863,0.8933300971984863,1.0,1.0,-2.00803804397583,0.8963197469711304,1.1117182970046997,0.4417561590671539,0.0,0.0,0.6313949823379517,134.53652954101562,141.0,20.760234832763672,-18677.9921875,919.6128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42193603515625,308.9340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24435.806640625,24480.0,0.0,0.0,0.4128285050392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136972784996033,0.8137068152427673,-9.54676215769723e-06,0.0,0.0004189684404991,0.0,0.0,89.9854965209961,0.0,0.0,0.0,0.5168094038963318,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056385427713394,-4075.54541015625,304.1639709472656,0.7539215087890625,0.2827147543430328,0.2585760354995727,293.2972412109375,297.1499938964844,293.1499938964844,0.1667319685220718,-3631.30615234375,304.1661071777344,0.7153598070144653,0.2380485832691192,0.2303534001111984,293.2431640625,297.1499938964844,293.1499938964844,0.3415383100509643,-4734.78125,304.16131591796875,0.8600729703903198,0.4258736073970794,0.3004628419876098,293.2953796386719,297.1499938964844,293.1499938964844,0.4958592653274536,-8594.376953125,304.1469421386719,0.9557946920394896,0.5737693905830383,0.5459842681884766,293.2021484375,297.1499938964844,293.1499938964844,0.0300587750971317,-5316.33544921875,304.1546936035156,0.4607415497303009,0.0702711194753646,0.3375395536422729,291.1250305175781,291.1499938964844,267.790283203125,265.58575439453125,281.9037475585937,293.28253173828125,291.12603759765625,1.0,0.4370804727077484,0.8933300971984863,0.8933300971984863,1.0,1.0,-2.00803804397583,0.8963197469711304,1.1117182970046997,0.4417561590671539,0.0,0.0,0.6313949823379517,134.53652954101562,141.0,20.760234832763672,-18677.9921875,919.6128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42193603515625,308.9340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,24435.806640625,24480.0,0.0,0.0,0.4128285050392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136972784996033,0.8137068152427673,-9.54676215769723e-06,0.0,0.0004189684404991,0.0,0.0,89.9854965209961,0.0,0.0,0.0,0.5168094038963318,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026533633470535,-4028.129638671875,304.1642761230469,0.7463752031326294,0.2795002162456512,0.2558601796627044,293.2982482910156,297.1499938964844,293.1499938964844,0.1633194833993911,-3571.545654296875,304.1664123535156,0.7065992951393127,0.2341158390045166,0.2268216013908386,293.2436828613281,297.1499938964844,293.1499938964844,0.3388143479824066,-4704.64697265625,304.1620788574219,0.8527629375457764,0.423408180475235,0.2988820374011993,293.2970886230469,297.1499938964844,293.1499938964844,0.4915973246097564,-8531.7607421875,304.15496826171875,0.9461732506752014,0.5697405934333801,0.5423076748847961,293.2012023925781,297.1499938964844,293.1499938964844,0.0292044822126626,-5242.34912109375,304.1545715332031,0.4519157707691192,0.0691388919949531,0.3332195580005646,291.14031982421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9409484863281,293.2834167480469,291.1412048339844,1.0,0.4381978809833526,0.8922756910324097,0.8922756910324097,1.0,1.0,-1.9890329837799072,0.8870564103126526,1.1019766330718994,0.4368341565132141,0.0,0.0,0.6316649317741394,138.65550231933594,144.0,21.418676376342773,-18458.587890625,916.2647705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,308.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24465.841796875,23400.0,0.0,0.0,0.4104123711585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155092597007751,0.815518856048584,-9.571481314196715e-06,0.0,0.0004165163845755,0.0,0.0,90.45606994628906,0.0,0.0,0.0,0.5025912523269653,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026533633470535,-4028.129638671875,304.1642761230469,0.7463752031326294,0.2795002162456512,0.2558601796627044,293.2982482910156,297.1499938964844,293.1499938964844,0.1633194833993911,-3571.545654296875,304.1664123535156,0.7065992951393127,0.2341158390045166,0.2268216013908386,293.2436828613281,297.1499938964844,293.1499938964844,0.3388143479824066,-4704.64697265625,304.1620788574219,0.8527629375457764,0.423408180475235,0.2988820374011993,293.2970886230469,297.1499938964844,293.1499938964844,0.4915973246097564,-8531.7607421875,304.15496826171875,0.9461732506752014,0.5697405934333801,0.5423076748847961,293.2012023925781,297.1499938964844,293.1499938964844,0.0292044822126626,-5242.34912109375,304.1545715332031,0.4519157707691192,0.0691388919949531,0.3332195580005646,291.14031982421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9409484863281,293.2834167480469,291.1412048339844,1.0,0.4381978809833526,0.8922756910324097,0.8922756910324097,1.0,1.0,-1.9890329837799072,0.8870564103126526,1.1019766330718994,0.4368341565132141,0.0,0.0,0.6316649317741394,138.65550231933594,144.0,21.418676376342773,-18458.587890625,916.2647705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,308.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24465.841796875,23400.0,0.0,0.0,0.4104123711585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155092597007751,0.815518856048584,-9.571481314196715e-06,0.0,0.0004165163845755,0.0,0.0,90.45606994628906,0.0,0.0,0.0,0.5025912523269653,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001489847898483,-3988.7890625,304.1637878417969,0.739747166633606,0.2763417363166809,0.2531762421131134,293.2990417480469,297.1499938964844,293.1499938964844,0.1602739691734314,-3518.513916015625,304.1661071777344,0.6982755064964294,0.2302010804414749,0.2232874482870102,293.2439270019531,297.1499938964844,293.1499938964844,0.33684042096138,-4683.3388671875,304.1614990234375,0.8464484214782715,0.420983076095581,0.2973129749298095,293.2974853515625,297.1499938964844,293.1499938964844,0.4884238243103027,-8486.5087890625,304.15875244140625,0.937503695487976,0.5659302473068237,0.5388604998588562,293.2000427246094,297.1499938964844,293.1499938964844,0.0282950568944215,-5194.12109375,304.1546936035156,0.4443800151348114,0.0680774673819542,0.3291493654251098,291.1297302246094,291.1499938964844,267.90972900390625,265.6806335449219,281.97705078125,293.28369140625,291.1319580078125,1.0,0.4390198886394501,0.891400158405304,0.891400158405304,1.0,1.0,-1.970653414726257,0.8781340718269348,1.0925194025039673,0.4320095777511596,0.0,0.0,0.6359027028083801,142.2837677001953,132.0,11.357779502868652,-18204.6953125,911.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0590209960937,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,23389.712890625,23400.0,0.0,0.0,0.407922625541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072149753570557,0.8072242140769958,-9.246383342542686e-06,0.0,0.000413989619119,0.0,0.0,86.76264953613281,0.0,0.0,0.0,0.5101104974746704,4.0,0.0,1.0
