time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001489847898483,-3988.7890625,304.1637878417969,0.739747166633606,0.2763417363166809,0.2531762421131134,293.2990417480469,297.1499938964844,293.1499938964844,0.1602739691734314,-3518.513916015625,304.1661071777344,0.6982755064964294,0.2302010804414749,0.2232874482870102,293.2439270019531,297.1499938964844,293.1499938964844,0.33684042096138,-4683.3388671875,304.1614990234375,0.8464484214782715,0.420983076095581,0.2973129749298095,293.2974853515625,297.1499938964844,293.1499938964844,0.4884238243103027,-8486.5087890625,304.15875244140625,0.937503695487976,0.5659302473068237,0.5388604998588562,293.2000427246094,297.1499938964844,293.1499938964844,0.0282950568944215,-5194.12109375,304.1546936035156,0.4443800151348114,0.0680774673819542,0.3291493654251098,291.1297302246094,291.1499938964844,267.90972900390625,265.6806335449219,281.97705078125,293.28369140625,291.1319580078125,1.0,0.4390198886394501,0.891400158405304,0.891400158405304,1.0,1.0,-1.970653414726257,0.8781340718269348,1.0925194025039673,0.4320095777511596,0.0,0.0,0.6359027028083801,142.2837677001953,132.0,11.357779502868652,-18204.6953125,911.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0590209960937,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,23389.712890625,23400.0,0.0,0.0,0.407922625541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072149753570557,0.8072242140769958,-9.246383342542686e-06,0.0,0.000413989619119,0.0,0.0,86.76264953613281,0.0,0.0,0.0,0.5101104974746704,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968986541032791,-3936.580078125,304.1645812988281,0.7387192249298096,0.2732638716697693,0.2503385245800018,293.29949951171875,297.1499938964844,293.1499938964844,0.1565872877836227,-3453.12890625,304.1668701171875,0.6957880854606628,0.2263267338275909,0.2195560932159423,293.24395751953125,297.1499938964844,293.1499938964844,0.333658218383789,-4647.771484375,304.1629333496094,0.8467294573783875,0.4185994565486908,0.2956029772758484,293.2973327636719,297.1499938964844,293.1499938964844,0.4835570454597473,-8417.2197265625,304.1638488769531,0.9375701546669006,0.5622249841690063,0.5353034138679504,293.1985778808594,297.1499938964844,293.1499938964844,0.0274775456637144,-5096.69091796875,304.1544494628906,0.4424808919429779,0.0671066343784332,0.3243672847747803,291.1557922363281,291.1499938964844,267.9691772460937,265.72802734375,282.0135192871094,293.2835388183594,291.1569519042969,1.0,0.434789776802063,0.8905246257781982,0.8905246257781982,1.0,1.0,-1.9506983757019043,0.8684661984443665,1.0822322368621826,0.4267556369304657,0.0,0.0,0.6331570148468018,140.20997619628906,120.0,25.156429290771484,-17999.087890625,887.0087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94561767578125,308.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23445.068359375,23400.0,0.0,0.0,0.40566286444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035720586776733,0.8035812973976135,-9.223269444191828e-06,0.0,0.0004116962372791,0.0,0.0,86.03142547607422,0.0,0.0,0.0,0.5086339116096497,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968986541032791,-3936.580078125,304.1645812988281,0.7387192249298096,0.2732638716697693,0.2503385245800018,293.29949951171875,297.1499938964844,293.1499938964844,0.1565872877836227,-3453.12890625,304.1668701171875,0.6957880854606628,0.2263267338275909,0.2195560932159423,293.24395751953125,297.1499938964844,293.1499938964844,0.333658218383789,-4647.771484375,304.1629333496094,0.8467294573783875,0.4185994565486908,0.2956029772758484,293.2973327636719,297.1499938964844,293.1499938964844,0.4835570454597473,-8417.2197265625,304.1638488769531,0.9375701546669006,0.5622249841690063,0.5353034138679504,293.1985778808594,297.1499938964844,293.1499938964844,0.0274775456637144,-5096.69091796875,304.1544494628906,0.4424808919429779,0.0671066343784332,0.3243672847747803,291.1557922363281,291.1499938964844,267.9691772460937,265.72802734375,282.0135192871094,293.2835388183594,291.1569519042969,1.0,0.434789776802063,0.8905246257781982,0.8905246257781982,1.0,1.0,-1.9506983757019043,0.8684661984443665,1.0822322368621826,0.4267556369304657,0.0,0.0,0.6331570148468018,140.20997619628906,120.0,25.156429290771484,-17999.087890625,887.0087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94561767578125,308.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23445.068359375,23400.0,0.0,0.0,0.40566286444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035720586776733,0.8035812973976135,-9.223269444191828e-06,0.0,0.0004116962372791,0.0,0.0,86.03142547607422,0.0,0.0,0.0,0.5086339116096497,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953099519014358,-3911.07177734375,304.1648254394531,0.7397722005844116,0.2717747390270233,0.2489033639430999,293.2995910644531,297.1499938964844,293.1499938964844,0.1547592729330063,-3420.657470703125,304.1671142578125,0.6961899399757385,0.2244194000959396,0.2176545858383178,293.2437744140625,297.1499938964844,293.1499938964844,0.3321104049682617,-4630.541015625,304.16339111328125,0.848723828792572,0.4174415171146393,0.2947233617305755,293.2969970703125,297.1499938964844,293.1499938964844,0.4811738431453705,-8383.6640625,304.1656799316406,0.9400773644447328,0.5604208707809448,0.5335060954093933,293.1976623535156,297.1499938964844,293.1499938964844,0.0271109696477651,-5053.86083984375,304.1543273925781,0.4431239366531372,0.0666694566607475,0.3218920528888702,291.165771484375,291.1499938964844,267.9988708496094,265.751708984375,282.0316772460937,293.28326416015625,291.1669616699219,1.0,0.4315216541290283,0.8900868892669678,0.8900868892669678,1.0,1.0,-1.9405044317245483,0.8635378479957581,1.076966643333435,0.4240479469299316,0.0,0.0,0.6310970783233643,137.60548400878906,120.0,26.426700592041016,-17889.65625,869.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072570800781,308.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23468.744140625,22320.0,0.0,0.0,0.4044962525367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997620105743408,0.7997711896896362,-9.191528079099951e-06,0.0,0.0004105122643522,0.0,0.0,85.21592712402344,0.0,0.0,0.0,0.4921224415302276,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941891759634018,-3893.671875,304.1641540527344,0.7416090965270996,0.2703180313110351,0.24747034907341,293.2995300292969,297.1499938964844,293.1499938964844,0.1532933264970779,-3395.146484375,304.1666564941406,0.6974014043807983,0.2225320190191269,0.2157438993453979,293.2434997558594,297.1499938964844,293.1499938964844,0.3313392102718353,-4622.5947265625,304.1623229980469,0.8516573905944824,0.4163102805614471,0.2938396334648132,293.2965087890625,297.1499938964844,293.1499938964844,0.4798836410045624,-8366.5478515625,304.1651306152344,0.9437822699546814,0.5586551427841187,0.5317122936248779,293.1966552734375,297.1499938964844,293.1499938964844,0.0267537962645292,-5021.943359375,304.1541748046875,0.444587230682373,0.0662622228264808,0.319424033164978,291.1493530273437,291.1499938964844,268.0284729003906,265.775390625,282.0496520996094,293.2828369140625,291.14776611328125,1.0,0.4276911318302154,0.8896716237068176,0.8896716237068176,1.0,1.0,-1.9303100109100344,0.8586169481277466,1.0716930627822876,0.4213272333145141,0.0,0.0,0.6325575709342957,134.30404663085938,108.0,-9.9727783203125,-17681.55078125,849.6372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89849853515625,308.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22545.291015625,22320.0,0.0,0.0,0.4030826389789581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819781303405762,0.7819869518280029,-8.811873158265371e-06,0.0,0.0004090776492375,0.0,0.0,79.83085632324219,0.0,0.0,0.0,0.496358722448349,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909592151641845,-3841.450927734375,304.1648254394531,0.7473524808883667,0.2674808204174042,0.2446246743202209,293.2992248535156,297.1499938964844,293.1499938964844,0.1495663672685623,-3328.4140625,304.1673278808594,0.7018915414810181,0.218806505203247,0.211913600564003,293.2427062988281,297.1499938964844,293.1499938964844,0.3280912935733795,-4586.18212890625,304.1636657714844,0.860038161277771,0.4141018688678741,0.2920755445957184,293.2952575683594,297.1499938964844,293.1499938964844,0.4748845100402832,-8296.2236328125,304.16845703125,0.9540756940841676,0.5552013516426086,0.5281579494476318,293.1944580078125,297.1499938964844,293.1499938964844,0.0257992781698703,-4934.68505859375,304.1543884277344,0.4497495889663696,0.0655295252799987,0.3145859241485595,291.1737670898437,291.1499938964844,268.0875549316406,265.8226928710937,282.085205078125,293.28173828125,291.1752014160156,1.0,0.4187521636486053,0.8888410329818726,0.8888410329818726,1.0,1.0,-1.9100964069366453,0.8488775491714478,1.0612188577651978,0.4158918857574463,0.0,0.0,0.6281982064247131,126.1827621459961,96.0,25.198410034179688,-17522.322265625,805.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8977355957031,308.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.1484375,22320.0,0.0,0.0,0.4001015424728393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762446403503418,0.776253342628479,-8.731130037631374e-06,0.0,0.0004060521896462,0.0,0.0,78.42546844482422,0.0,0.0,0.0,0.4933865964412689,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909592151641845,-3841.450927734375,304.1648254394531,0.7473524808883667,0.2674808204174042,0.2446246743202209,293.2992248535156,297.1499938964844,293.1499938964844,0.1495663672685623,-3328.4140625,304.1673278808594,0.7018915414810181,0.218806505203247,0.211913600564003,293.2427062988281,297.1499938964844,293.1499938964844,0.3280912935733795,-4586.18212890625,304.1636657714844,0.860038161277771,0.4141018688678741,0.2920755445957184,293.2952575683594,297.1499938964844,293.1499938964844,0.4748845100402832,-8296.2236328125,304.16845703125,0.9540756940841676,0.5552013516426086,0.5281579494476318,293.1944580078125,297.1499938964844,293.1499938964844,0.0257992781698703,-4934.68505859375,304.1543884277344,0.4497495889663696,0.0655295252799987,0.3145859241485595,291.1737670898437,291.1499938964844,268.0875549316406,265.8226928710937,282.085205078125,293.28173828125,291.1752014160156,1.0,0.4187521636486053,0.8888410329818726,0.8888410329818726,1.0,1.0,-1.9100964069366453,0.8488775491714478,1.0612188577651978,0.4158918857574463,0.0,0.0,0.6281982064247131,126.1827621459961,96.0,25.198410034179688,-17522.322265625,805.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8977355957031,308.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.1484375,22320.0,0.0,0.0,0.4001015424728393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762446403503418,0.776253342628479,-8.731130037631374e-06,0.0,0.0004060521896462,0.0,0.0,78.42546844482422,0.0,0.0,0.0,0.4933865964412689,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878978461027145,-3792.020751953125,304.1649780273437,0.755643367767334,0.2647266387939453,0.2418056577444076,293.2987060546875,297.1499938964844,293.1499938964844,0.1459645628929138,-3263.804443359375,304.16754150390625,0.7087562680244446,0.2151320725679397,0.2080816924571991,293.24176025390625,297.1499938964844,293.1499938964844,0.3250519633293152,-4552.34814453125,304.1641540527344,0.8715245127677917,0.4119434058666229,0.2903076708316803,293.29376220703125,297.1499938964844,293.1499938964844,0.4701514542102813,-8230.4052734375,304.170166015625,0.967143714427948,0.5518196821212769,0.5246180295944214,293.1920471191406,297.1499938964844,293.1499938964844,0.0249829534441232,-4856.41552734375,304.154296875,0.4577583372592926,0.0648887902498245,0.3099345564842224,291.1917724609375,291.1499938964844,268.1464233398437,265.86993408203125,282.12030029296875,293.28045654296875,291.1927795410156,1.0,0.4085916876792907,0.8880105018615723,0.8880105018615723,1.0,1.0,-1.8901501893997192,0.8392888903617859,1.050861358642578,0.4104799926280975,0.0,0.0,0.6213576197624207,116.7441177368164,84.0,24.20458221435547,-17302.1953125,758.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246520996094,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,22465.423828125,21240.0,0.0,0.0,0.3967972993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761244535446167,0.7612531185150146,-8.599512511864305e-06,0.0,0.0004026988171972,0.0,0.0,75.36400604248047,0.0,0.0,0.0,0.4724842011928558,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878978461027145,-3792.020751953125,304.1649780273437,0.755643367767334,0.2647266387939453,0.2418056577444076,293.2987060546875,297.1499938964844,293.1499938964844,0.1459645628929138,-3263.804443359375,304.16754150390625,0.7087562680244446,0.2151320725679397,0.2080816924571991,293.24176025390625,297.1499938964844,293.1499938964844,0.3250519633293152,-4552.34814453125,304.1641540527344,0.8715245127677917,0.4119434058666229,0.2903076708316803,293.29376220703125,297.1499938964844,293.1499938964844,0.4701514542102813,-8230.4052734375,304.170166015625,0.967143714427948,0.5518196821212769,0.5246180295944214,293.1920471191406,297.1499938964844,293.1499938964844,0.0249829534441232,-4856.41552734375,304.154296875,0.4577583372592926,0.0648887902498245,0.3099345564842224,291.1917724609375,291.1499938964844,268.1464233398437,265.86993408203125,282.12030029296875,293.28045654296875,291.1927795410156,1.0,0.4085916876792907,0.8880105018615723,0.8880105018615723,1.0,1.0,-1.8901501893997192,0.8392888903617859,1.050861358642578,0.4104799926280975,0.0,0.0,0.6213576197624207,116.7441177368164,84.0,24.20458221435547,-17302.1953125,758.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246520996094,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,22465.423828125,21240.0,0.0,0.0,0.3967972993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761244535446167,0.7612531185150146,-8.599512511864305e-06,0.0,0.0004026988171972,0.0,0.0,75.36400604248047,0.0,0.0,0.0,0.4724842011928558,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860406547784805,-3762.683837890625,304.1640930175781,0.7641936540603638,0.262582778930664,0.2395814210176468,293.2981872558594,297.1499938964844,293.1499938964844,0.1435313671827316,-3220.655517578125,304.1669311523437,0.7156055569648743,0.212224543094635,0.2050239145755767,293.2408447265625,297.1499938964844,293.1499938964844,0.3235983252525329,-4536.91650390625,304.1628112792969,0.8830139636993408,0.4102651476860046,0.2889072597026825,293.2923583984375,297.1499938964844,293.1499938964844,0.4677490890026092,-8198.4091796875,304.1687927246094,0.9788953065872192,0.5491899847984314,0.5218270421028137,293.1900634765625,297.1499938964844,293.1499938964844,0.0244538560509681,-4807.7451171875,304.1540222167969,0.4661662876605987,0.0644309818744659,0.3063611388206482,291.171630859375,291.1499938964844,268.193359375,265.9076843261719,282.14794921875,293.2792663574219,291.1730651855469,1.0,0.3998385965824127,0.8873959183692932,0.8873959183692932,1.0,1.0,-1.874483108520508,0.8317753672599792,1.0427076816558838,0.4062007367610931,0.0,0.0,0.620814859867096,108.61279296875,84.0,-2.176438331604004,-17061.326171875,720.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99468994140625,308.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,21407.80078125,21240.0,0.0,0.0,0.3935116529464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738584041595459,0.7385922074317932,-8.153946509992238e-06,0.0,0.0003993643040303,0.0,0.0,69.22567749023438,0.0,0.0,0.0,0.4742640852928161,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854010671377182,-3752.23779296875,304.1642150878906,0.7666211724281311,0.2620531916618347,0.2390302121639251,293.29803466796875,297.1499938964844,293.1499938964844,0.1427865028381347,-3207.1376953125,304.16705322265625,0.7174772024154663,0.2115009725093841,0.2042609751224517,293.2406311035156,297.1499938964844,293.1499938964844,0.3229289948940277,-4529.35986328125,304.1631164550781,0.8862255215644836,0.4098495543003082,0.2885601222515106,293.2919921875,297.1499938964844,293.1499938964844,0.4667180776596069,-8183.91455078125,304.1693420410156,0.9819461703300476,0.5485391616821289,0.5211370587348938,293.1895751953125,297.1499938964844,293.1499938964844,0.0242910124361515,-4791.7138671875,304.1540222167969,0.4683476388454437,0.0643232092261314,0.3054887354373932,291.17755126953125,291.1499938964844,268.2050476074219,265.9171142578125,282.1548156738281,293.2789611816406,291.1798095703125,1.0,0.3975802063941955,0.8872422575950623,0.8872422575950623,1.0,1.0,-1.8706120252609253,0.8299208283424377,1.0406912565231323,0.4051397144794464,0.0,0.0,0.6193747520446777,106.52410125732422,72.0,8.694925308227539,-17035.12890625,710.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01141357421875,308.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21379.21875,21240.0,0.0,0.0,0.3926617801189422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369443774223328,0.7369524836540222,-8.132791663229e-06,0.0,0.0003985017829108,0.0,0.0,68.86590576171875,0.0,0.0,0.0,0.4734097719192505,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823919862508773,-3703.25,304.1644592285156,0.7806780934333801,0.2594356536865234,0.2362928837537765,293.2973022460937,297.1499938964844,293.1499938964844,0.1392078548669815,-3142.222412109375,304.16729736328125,0.7279807925224304,0.2078974097967147,0.2004514932632446,293.239501953125,297.1499938964844,293.1499938964844,0.3198582828044891,-4494.9609375,304.163818359375,0.9044588804244996,0.4077810049057007,0.2868240177631378,293.29022216796875,297.1499938964844,293.1499938964844,0.4619320929050445,-8117.314453125,304.1708068847656,0.9974255561828612,0.5453013181686401,0.517693042755127,293.1871337890625,297.1499938964844,293.1499938964844,0.023538701236248,-4717.41015625,304.1539306640625,0.4791519045829773,0.0638191476464271,0.3012484610080719,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.1889343261719,293.2774353027344,291.2002258300781,1.0,0.3859289884567261,0.886474072933197,0.886474072933197,1.0,1.0,-1.851425647735596,0.8207389116287231,1.0306867361068726,0.3998648822307586,0.0,0.0,0.6109777688980103,95.85750579833984,60.0,18.473613739013672,-16826.060546875,662.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21407.802734375,21240.0,0.0,0.0,0.3882193565368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198123931884766,0.7198203802108765,-7.987703611433972e-06,0.0,0.0003939933085348,0.0,0.0,65.66570281982422,0.0,0.0,0.0,0.4666326940059662,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823919862508773,-3703.25,304.1644592285156,0.7806780934333801,0.2594356536865234,0.2362928837537765,293.2973022460937,297.1499938964844,293.1499938964844,0.1392078548669815,-3142.222412109375,304.16729736328125,0.7279807925224304,0.2078974097967147,0.2004514932632446,293.239501953125,297.1499938964844,293.1499938964844,0.3198582828044891,-4494.9609375,304.163818359375,0.9044588804244996,0.4077810049057007,0.2868240177631378,293.29022216796875,297.1499938964844,293.1499938964844,0.4619320929050445,-8117.314453125,304.1708068847656,0.9974255561828612,0.5453013181686401,0.517693042755127,293.1871337890625,297.1499938964844,293.1499938964844,0.023538701236248,-4717.41015625,304.1539306640625,0.4791519045829773,0.0638191476464271,0.3012484610080719,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.1889343261719,293.2774353027344,291.2002258300781,1.0,0.3859289884567261,0.886474072933197,0.886474072933197,1.0,1.0,-1.851425647735596,0.8207389116287231,1.0306867361068726,0.3998648822307586,0.0,0.0,0.6109777688980103,95.85750579833984,60.0,18.473613739013672,-16826.060546875,662.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21407.802734375,21240.0,0.0,0.0,0.3882193565368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198123931884766,0.7198203802108765,-7.987703611433972e-06,0.0,0.0003939933085348,0.0,0.0,65.66570281982422,0.0,0.0,0.0,0.4666326940059662,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809623539447784,-3679.941650390625,304.1644287109375,0.7870221138000488,0.2581704258918762,0.2349876016378402,293.2968139648437,297.1499938964844,293.1499938964844,0.1374831646680832,-3110.8349609375,304.16729736328125,0.7324685454368591,0.2061288207769394,0.1986026912927627,293.23883056640625,297.1499938964844,293.1499938964844,0.3183972537517547,-4478.61181640625,304.1639709472656,0.9132013320922852,0.4067816734313965,0.2859981656074524,293.28643798828125,297.1499938964844,293.1499938964844,0.4520508348941803,-7972.81201171875,304.1852722167969,0.9990000128746032,0.5442577600479126,0.5082860589027405,293.1857604980469,297.1499938964844,293.1499938964844,0.023221131414175,-4685.5439453125,304.15380859375,0.4834570288658142,0.063614085316658,0.2994486093521118,291.2088928222656,291.1499938964844,268.2925109863281,265.9877319335937,282.2101135253906,293.2756652832031,291.2110290527344,1.0,0.3796020150184631,0.8860899209976196,0.8860899209976196,1.0,1.0,-1.8331780433654783,0.8119313716888428,1.0212466716766355,0.3952639102935791,0.0,0.0,0.6061632037162781,91.2904815673828,60.0,27.545455932617188,-16675.154296875,634.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1419982910156,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21417.986328125,20160.0,0.0,0.0,0.3858076333999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103327512741089,0.710340678691864,-7.907680810603779e-06,0.0,0.0003915457054972,0.0,0.0,63.93581008911133,0.0,0.0,0.0,0.4479242861270904,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798162460327148,-3661.589111328125,304.16387939453125,0.7932299375534058,0.2569118142127991,0.2337183356285095,293.2963256835937,297.1499938964844,293.1499938964844,0.135979875922203,-3083.739990234375,304.1668701171875,0.7368147373199463,0.2043648958206176,0.1967889070510864,293.2381591796875,297.1499938964844,293.1499938964844,0.31740203499794,-4467.8720703125,304.1632080078125,0.9221851229667664,0.4057871699333191,0.2851980030536651,293.2740478515625,297.1499938964844,293.1499938964844,0.437847226858139,-7765.525390625,304.20465087890625,0.9990000128746032,0.5449556708335876,0.4940939545631408,293.1843566894531,297.1499938964844,293.1499938964844,0.0229899808764457,-4663.18310546875,304.1535339355469,0.4875723421573639,0.0634379982948303,0.2978886365890503,291.2041015625,291.1499938964844,268.321533203125,266.0111999511719,282.2323608398437,293.2709045410156,291.2037353515625,1.0,0.3728208839893341,0.8857495784759521,0.8857495784759521,1.0,1.0,-1.8096437454223635,0.8006337285041809,1.0090099573135376,0.3892029821872711,0.0,0.0,0.6028158068656921,86.95679473876953,48.0,5.25377893447876,-16375.2861328125,604.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203063964844,308.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20529.05078125,20160.0,0.0,0.0,0.3829680681228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852637529373169,0.6852712631225586,-7.494194960599998e-06,0.0,0.0003886639315169,0.0,0.0,58.24005889892578,0.0,0.0,0.0,0.4491570293903351,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766194552183151,-3608.6630859375,304.16461181640625,0.8080699443817139,0.2543925344944,0.2311650663614273,293.2955322265625,297.1499938964844,293.1499938964844,0.1322891116142273,-3015.58642578125,304.1674194335937,0.747626543045044,0.2008164525032043,0.1931314766407013,293.237060546875,297.1499938964844,293.1499938964844,0.3138080239295959,-4426.94091796875,304.1648254394531,0.9436399340629578,0.4037760496139526,0.283577561378479,293.2279052734375,297.1499938964844,293.1499938964844,0.4039241075515747,-7270.5009765625,304.2428283691406,0.9990000128746032,0.5511130690574646,0.4629119634628296,293.1813659667969,297.1499938964844,293.1499938964844,0.0224144198000431,-4602.181640625,304.1533203125,0.4973372519016266,0.0631721541285514,0.2950671017169952,291.2494201660156,291.1499938964844,268.3793334960937,266.05810546875,282.2763366699219,293.25714111328125,291.2522888183594,1.0,0.3582275807857513,0.8850688338279724,0.8850688338279724,1.0,1.0,-1.759413719177246,0.7765579223632812,0.9828557968139648,0.3763330280780792,0.0,0.0,0.586990237236023,77.87553405761719,51.0,50.42475891113281,-15977.287109375,542.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4157409667969,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,20467.04296875,20160.0,0.0,0.0,0.376355230808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576038599014282,0.657611072063446,-7.254617685248377e-06,0.0,0.0003819527046289,0.0,0.0,53.573848724365234,0.0,0.0,0.0,0.4380034208297729,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766194552183151,-3608.6630859375,304.16461181640625,0.8080699443817139,0.2543925344944,0.2311650663614273,293.2955322265625,297.1499938964844,293.1499938964844,0.1322891116142273,-3015.58642578125,304.1674194335937,0.747626543045044,0.2008164525032043,0.1931314766407013,293.237060546875,297.1499938964844,293.1499938964844,0.3138080239295959,-4426.94091796875,304.1648254394531,0.9436399340629578,0.4037760496139526,0.283577561378479,293.2279052734375,297.1499938964844,293.1499938964844,0.4039241075515747,-7270.5009765625,304.2428283691406,0.9990000128746032,0.5511130690574646,0.4629119634628296,293.1813659667969,297.1499938964844,293.1499938964844,0.0224144198000431,-4602.181640625,304.1533203125,0.4973372519016266,0.0631721541285514,0.2950671017169952,291.2494201660156,291.1499938964844,268.3793334960937,266.05810546875,282.2763366699219,293.25714111328125,291.2522888183594,1.0,0.3582275807857513,0.8850688338279724,0.8850688338279724,1.0,1.0,-1.759413719177246,0.7765579223632812,0.9828557968139648,0.3763330280780792,0.0,0.0,0.586990237236023,77.87553405761719,51.0,50.42475891113281,-15977.287109375,542.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4157409667969,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,20467.04296875,20160.0,0.0,0.0,0.376355230808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576038599014282,0.657611072063446,-7.254617685248377e-06,0.0,0.0003819527046289,0.0,0.0,53.573848724365234,0.0,0.0,0.0,0.4380034208297729,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739356964826584,-3564.6455078125,304.1641845703125,0.8179190158843994,0.2518490254878998,0.2287001609802246,293.295166015625,297.1499938964844,293.1499938964844,0.1289920657873153,-2954.901123046875,304.1670837402344,0.7547218799591064,0.1972097307443618,0.1895374804735183,293.2363586425781,297.1499938964844,293.1499938964844,0.3110013604164123,-4395.57666015625,304.1644897460937,0.9584798216819764,0.4017142057418823,0.2820037603378296,293.1675720214844,297.1499938964844,293.1499938964844,0.3797100484371185,-6922.34619140625,304.25146484375,0.9990000128746032,0.5613672137260437,0.4411371350288391,293.1786499023437,297.1499938964844,293.1499938964844,0.0220448225736618,-4563.3232421875,304.15283203125,0.5047931671142578,0.062931053340435,0.2930319905281067,291.2702331542969,291.1499938964844,268.43682861328125,266.1048889160156,282.31719970703125,293.2500915527344,291.2704162597656,1.0,0.3482162058353424,0.8843880295753479,0.8843880295753479,1.0,1.0,-1.721648097038269,0.7585719227790833,0.9630761742591858,0.3663750290870666,0.0,0.0,0.5690853595733643,71.79691314697266,69.0,27.0534725189209,-15547.6982421875,499.9908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6624755859375,308.66845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20489.84375,19080.0,0.0,0.0,0.3683437705039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194180846214294,0.6194249987602234,-6.963654413993936e-06,0.0,0.0003738221130333,0.0,0.0,47.73196029663086,0.0,0.0,0.0,0.4088910520076751,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739356964826584,-3564.6455078125,304.1641845703125,0.8179190158843994,0.2518490254878998,0.2287001609802246,293.295166015625,297.1499938964844,293.1499938964844,0.1289920657873153,-2954.901123046875,304.1670837402344,0.7547218799591064,0.1972097307443618,0.1895374804735183,293.2363586425781,297.1499938964844,293.1499938964844,0.3110013604164123,-4395.57666015625,304.1644897460937,0.9584798216819764,0.4017142057418823,0.2820037603378296,293.1675720214844,297.1499938964844,293.1499938964844,0.3797100484371185,-6922.34619140625,304.25146484375,0.9990000128746032,0.5613672137260437,0.4411371350288391,293.1786499023437,297.1499938964844,293.1499938964844,0.0220448225736618,-4563.3232421875,304.15283203125,0.5047931671142578,0.062931053340435,0.2930319905281067,291.2702331542969,291.1499938964844,268.43682861328125,266.1048889160156,282.31719970703125,293.2500915527344,291.2704162597656,1.0,0.3482162058353424,0.8843880295753479,0.8843880295753479,1.0,1.0,-1.721648097038269,0.7585719227790833,0.9630761742591858,0.3663750290870666,0.0,0.0,0.5690853595733643,71.79691314697266,69.0,27.0534725189209,-15547.6982421875,499.9908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6624755859375,308.66845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20489.84375,19080.0,0.0,0.0,0.3683437705039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194180846214294,0.6194249987602234,-6.963654413993936e-06,0.0,0.0003738221130333,0.0,0.0,47.73196029663086,0.0,0.0,0.0,0.4088910520076751,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724263876676559,-3541.2216796875,304.1620178222656,0.8155473470687866,0.2492442429065704,0.2263816595077514,293.2952880859375,297.1499938964844,293.1499938964844,0.1265645921230316,-2911.2890625,304.1654663085937,0.7504780292510986,0.1935038417577743,0.1860619038343429,293.2359924316406,297.1499938964844,293.1499938964844,0.3101989328861236,-4388.15185546875,304.1611022949219,0.9570690393447876,0.3995985090732574,0.2805437743663788,293.12237548828125,297.1499938964844,293.1499938964844,0.3786293268203735,-6923.298828125,304.2187194824219,0.9990000128746032,0.5701534152030945,0.4406838715076446,293.17657470703125,297.1499938964844,293.1499938964844,0.0219725612550973,-4559.67822265625,304.1520080566406,0.504152238368988,0.0626244097948074,0.2917156815528869,291.2221069335937,291.1499938964844,268.4939880371094,266.15155029296875,282.3485717773437,293.25421142578125,291.2215270996094,1.0,0.3472530841827392,0.8840500712394714,0.8840500712394714,1.0,1.0,-1.7107937335968018,0.7535669803619385,0.9572267532348632,0.36292764544487,0.0,0.0,0.5629023909568787,71.4384994506836,87.0,-30.06918716430664,-15252.634765625,492.1790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9396057128906,308.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,19304.12109375,19080.0,0.0,0.0,0.3589485883712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837252736091614,0.5837317109107971,-6.434729584725574e-06,0.0,0.0003642871743068,0.0,0.0,41.27224349975586,0.0,0.0,0.0,0.4054679572582245,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724263876676559,-3541.2216796875,304.1620178222656,0.8155473470687866,0.2492442429065704,0.2263816595077514,293.2952880859375,297.1499938964844,293.1499938964844,0.1265645921230316,-2911.2890625,304.1654663085937,0.7504780292510986,0.1935038417577743,0.1860619038343429,293.2359924316406,297.1499938964844,293.1499938964844,0.3101989328861236,-4388.15185546875,304.1611022949219,0.9570690393447876,0.3995985090732574,0.2805437743663788,293.12237548828125,297.1499938964844,293.1499938964844,0.3786293268203735,-6923.298828125,304.2187194824219,0.9990000128746032,0.5701534152030945,0.4406838715076446,293.17657470703125,297.1499938964844,293.1499938964844,0.0219725612550973,-4559.67822265625,304.1520080566406,0.504152238368988,0.0626244097948074,0.2917156815528869,291.2221069335937,291.1499938964844,268.4939880371094,266.15155029296875,282.3485717773437,293.25421142578125,291.2215270996094,1.0,0.3472530841827392,0.8840500712394714,0.8840500712394714,1.0,1.0,-1.7107937335968018,0.7535669803619385,0.9572267532348632,0.36292764544487,0.0,0.0,0.5629023909568787,71.4384994506836,87.0,-30.06918716430664,-15252.634765625,492.1790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9396057128906,308.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,19304.12109375,19080.0,0.0,0.0,0.3589485883712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837252736091614,0.5837317109107971,-6.434729584725574e-06,0.0,0.0003642871743068,0.0,0.0,41.27224349975586,0.0,0.0,0.0,0.4054679572582245,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707306802272796,-3514.17333984375,304.1607971191406,0.8030055165290833,0.2465764135122299,0.224154993891716,293.2958679199219,297.1499938964844,293.1499938964844,0.1239946112036705,-2864.404541015625,304.1645812988281,0.7374917268753052,0.1897091716527938,0.1826557219028473,293.2360534667969,297.1499938964844,293.1499938964844,0.3090242147445678,-4375.8984375,304.1593017578125,0.9424165487289428,0.3974106609821319,0.2791534662246704,293.1167907714844,297.1499938964844,293.1499938964844,0.3943608999252319,-7172.71044921875,304.1692199707031,0.9990000128746032,0.5720726251602173,0.4572527110576629,293.1753234863281,297.1499938964844,293.1499938964844,0.0219059437513351,-4555.17041015625,304.1514587402344,0.4969152212142944,0.0622069165110588,0.2907662391662597,291.19354248046875,291.1499938964844,268.5508117675781,266.1980895996094,282.3655700683594,293.2536926269531,291.19012451171875,1.0,0.3529777228832245,0.883712112903595,0.883712112903595,1.0,1.0,-1.7211040258407593,0.7586678862571716,0.9624361395835876,0.3647928833961487,0.0,0.0,0.5584473609924316,75.60470581054688,105.0,-47.55514907836914,-15215.1650390625,510.8150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09552001953125,308.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,19183.984375,19080.0,0.0,0.0,0.3498720824718475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705429911613464,0.5705493092536926,-6.315165592241101e-06,0.0,0.0003550756955519,0.0,0.0,39.40647506713867,0.0,0.0,0.0,0.400343656539917,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707306802272796,-3514.17333984375,304.1607971191406,0.8030055165290833,0.2465764135122299,0.224154993891716,293.2958679199219,297.1499938964844,293.1499938964844,0.1239946112036705,-2864.404541015625,304.1645812988281,0.7374917268753052,0.1897091716527938,0.1826557219028473,293.2360534667969,297.1499938964844,293.1499938964844,0.3090242147445678,-4375.8984375,304.1593017578125,0.9424165487289428,0.3974106609821319,0.2791534662246704,293.1167907714844,297.1499938964844,293.1499938964844,0.3943608999252319,-7172.71044921875,304.1692199707031,0.9990000128746032,0.5720726251602173,0.4572527110576629,293.1753234863281,297.1499938964844,293.1499938964844,0.0219059437513351,-4555.17041015625,304.1514587402344,0.4969152212142944,0.0622069165110588,0.2907662391662597,291.19354248046875,291.1499938964844,268.5508117675781,266.1980895996094,282.3655700683594,293.2536926269531,291.19012451171875,1.0,0.3529777228832245,0.883712112903595,0.883712112903595,1.0,1.0,-1.7211040258407593,0.7586678862571716,0.9624361395835876,0.3647928833961487,0.0,0.0,0.5584473609924316,75.60470581054688,105.0,-47.55514907836914,-15215.1650390625,510.8150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09552001953125,308.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,19183.984375,19080.0,0.0,0.0,0.3498720824718475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705429911613464,0.5705493092536926,-6.315165592241101e-06,0.0,0.0003550756955519,0.0,0.0,39.40647506713867,0.0,0.0,0.0,0.400343656539917,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700473576784134,-3503.500732421875,304.1600952148437,0.7939311861991882,0.245221346616745,0.2230695933103561,293.2962646484375,297.1499938964844,293.1499938964844,0.1228261664509773,-2843.206298828125,304.1640625,0.7289935946464539,0.1877810060977935,0.1809730529785156,293.2362060546875,297.1499938964844,293.1499938964844,0.3087184131145477,-4373.07421875,304.1581726074219,0.9313356876373292,0.3962919414043426,0.2784768939018249,293.1300048828125,297.1499938964844,293.1499938964844,0.4076932966709137,-7376.482421875,304.1415100097656,0.9990000128746032,0.5699096322059631,0.4703694581985473,293.1752319335937,297.1499938964844,293.1499938964844,0.0218822937458753,-4554.57421875,304.1512451171875,0.4916039407253265,0.0619089268147945,0.2901898920536041,291.1693115234375,291.1499938964844,268.5791015625,266.2212829589844,282.369384765625,293.2503356933594,291.1660461425781,1.0,0.3577994704246521,0.8835431337356567,0.8835431337356567,1.0,1.0,-1.7320208549499512,0.7639627456665039,0.9680581092834472,0.3672018349170685,0.0,0.0,0.5595893263816833,79.07415771484375,105.0,-56.334129333496094,-15257.361328125,527.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1151123046875,308.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19113.087890625,18000.0,0.0,0.0,0.3457588255405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698519349098206,0.5698582530021667,-6.2943477132648695e-06,0.0,0.000350901245838,0.0,0.0,39.23489761352539,0.0,0.0,0.0,0.3849163353443146,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698496341705322,-3501.514892578125,304.1585998535156,0.7837674617767334,0.2438527941703796,0.2219992578029632,293.2967529296875,297.1499938964844,293.1499938964844,0.1220012307167053,-2828.989501953125,304.1629943847656,0.7195180654525757,0.1858320981264114,0.1793001443147659,293.2364196777344,297.1499938964844,293.1499938964844,0.3092874884605407,-4380.806640625,304.1556091308594,0.918691873550415,0.3951593339443207,0.2778107225894928,293.1532592773437,297.1499938964844,293.1499938964844,0.4250538647174835,-7637.91015625,304.1114501953125,0.9990000128746032,0.565605103969574,0.4860396981239319,293.17547607421875,297.1499938964844,293.1499938964844,0.0219200067222118,-4562.70361328125,304.15093994140625,0.485393762588501,0.0615416057407856,0.2894490659236908,291.11474609375,291.1499938964844,268.6072998046875,266.2444763183594,282.3721618652344,293.2471923828125,291.1071472167969,1.0,0.3636676371097564,0.8831372261047363,0.8831372261047363,1.0,1.0,-1.7458491325378418,0.7706263065338135,0.9752227663993835,0.370363712310791,0.0,0.0,0.5670838952064514,83.36186218261719,108.0,-107.1358642578125,-15213.20703125,549.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1094665527344,308.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.36328125,18000.0,0.0,0.0,0.3418867290019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614607334136963,0.5614667534828186,-6.010184279148234e-06,0.0,0.0003469715593382,0.0,0.0,37.01732635498047,0.0,0.0,0.0,0.3919616639614105,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680218428373336,-3471.634521484375,304.1588439941406,0.7679831981658936,0.2411320358514785,0.2198064029216766,293.29766845703125,297.1499938964844,293.1499938964844,0.1192971542477607,-2778.77392578125,304.1632080078125,0.7028727531433105,0.1819320917129516,0.1758791655302047,293.23681640625,297.1499938964844,293.1499938964844,0.3078806698322296,-4365.07177734375,304.1562194824219,0.9003917574882507,0.3928861021995544,0.2764298021793365,293.2181396484375,297.1499938964844,293.1499938964844,0.4514071047306061,-8022.80810546875,304.0811767578125,0.9990000128746032,0.5524052977561951,0.5110147595405579,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111075133085,-4532.15673828125,304.1511535644531,0.4743520319461822,0.0607232116162776,0.2871220409870147,291.0939025878906,291.1499938964844,268.6633605957031,266.29071044921875,282.3892822265625,293.25201416015625,291.0936889648437,1.0,0.3721867799758911,0.8823254704475403,0.8823254704475403,1.0,1.0,-1.7646523714065552,0.7796540260314941,0.984998345375061,0.3747150599956512,0.0,0.0,0.5771658420562744,90.40716552734376,111.0,-36.54204559326172,-15428.998046875,583.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,308.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17872.603515625,18000.0,0.0,0.0,0.3359547257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821133255958557,0.5821194648742676,-6.09958078712225e-06,0.0,0.0003409513446968,0.0,0.0,39.35010528564453,0.0,0.0,0.0,0.3983589112758636,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680218428373336,-3471.634521484375,304.1588439941406,0.7679831981658936,0.2411320358514785,0.2198064029216766,293.29766845703125,297.1499938964844,293.1499938964844,0.1192971542477607,-2778.77392578125,304.1632080078125,0.7028727531433105,0.1819320917129516,0.1758791655302047,293.23681640625,297.1499938964844,293.1499938964844,0.3078806698322296,-4365.07177734375,304.1562194824219,0.9003917574882507,0.3928861021995544,0.2764298021793365,293.2181396484375,297.1499938964844,293.1499938964844,0.4514071047306061,-8022.80810546875,304.0811767578125,0.9990000128746032,0.5524052977561951,0.5110147595405579,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111075133085,-4532.15673828125,304.1511535644531,0.4743520319461822,0.0607232116162776,0.2871220409870147,291.0939025878906,291.1499938964844,268.6633605957031,266.29071044921875,282.3892822265625,293.25201416015625,291.0936889648437,1.0,0.3721867799758911,0.8823254704475403,0.8823254704475403,1.0,1.0,-1.7646523714065552,0.7796540260314941,0.984998345375061,0.3747150599956512,0.0,0.0,0.5771658420562744,90.40716552734376,111.0,-36.54204559326172,-15428.998046875,583.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,308.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17872.603515625,18000.0,0.0,0.0,0.3359547257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821133255958557,0.5821194648742676,-6.09958078712225e-06,0.0,0.0003409513446968,0.0,0.0,39.35010528564453,0.0,0.0,0.0,0.3983589112758636,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659186482429504,-3436.663330078125,304.159423828125,0.7517989873886108,0.238470658659935,0.2177105844020843,293.2982177734375,297.1499938964844,293.1499938964844,0.1164151206612587,-2724.5361328125,304.16363525390625,0.6845267415046692,0.1780764609575271,0.1725423634052276,293.2371520996094,297.1499938964844,293.1499938964844,0.3058431148529053,-4341.7783203125,304.1576232910156,0.882029116153717,0.3906183838844299,0.2750872075557709,293.27716064453125,297.1499938964844,293.1499938964844,0.4556913077831268,-8071.58544921875,304.099609375,0.9873849749565125,0.5386330485343933,0.5136716961860657,293.1773376464844,297.1499938964844,293.1499938964844,0.02123748883605,-4492.6767578125,304.1513977050781,0.4589681029319763,0.05985077470541,0.2847837507724762,291.09991455078125,291.1499938964844,268.71905517578125,266.3367919921875,282.4274597167969,293.2696533203125,291.103515625,1.0,0.3784859776496887,0.8815137147903442,0.8815137147903442,1.0,1.0,-1.7569042444229126,0.7759246826171875,0.9809795618057252,0.3725865483283996,0.0,0.0,0.584132730960846,98.38510131835938,114.0,12.438681602478027,-15404.1416015625,602.0054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.908203125,18000.0,0.0,0.0,0.3322831392288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975133776664734,0.5975196361541748,-6.209286311786855e-06,0.0,0.0003372251521795,0.0,0.0,41.37963104248047,0.0,0.0,0.0,0.4040185809135437,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659186482429504,-3436.663330078125,304.159423828125,0.7517989873886108,0.238470658659935,0.2177105844020843,293.2982177734375,297.1499938964844,293.1499938964844,0.1164151206612587,-2724.5361328125,304.16363525390625,0.6845267415046692,0.1780764609575271,0.1725423634052276,293.2371520996094,297.1499938964844,293.1499938964844,0.3058431148529053,-4341.7783203125,304.1576232910156,0.882029116153717,0.3906183838844299,0.2750872075557709,293.27716064453125,297.1499938964844,293.1499938964844,0.4556913077831268,-8071.58544921875,304.099609375,0.9873849749565125,0.5386330485343933,0.5136716961860657,293.1773376464844,297.1499938964844,293.1499938964844,0.02123748883605,-4492.6767578125,304.1513977050781,0.4589681029319763,0.05985077470541,0.2847837507724762,291.09991455078125,291.1499938964844,268.71905517578125,266.3367919921875,282.4274597167969,293.2696533203125,291.103515625,1.0,0.3784859776496887,0.8815137147903442,0.8815137147903442,1.0,1.0,-1.7569042444229126,0.7759246826171875,0.9809795618057252,0.3725865483283996,0.0,0.0,0.584132730960846,98.38510131835938,114.0,12.438681602478027,-15404.1416015625,602.0054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,308.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.908203125,18000.0,0.0,0.0,0.3322831392288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975133776664734,0.5975196361541748,-6.209286311786855e-06,0.0,0.0003372251521795,0.0,0.0,41.37963104248047,0.0,0.0,0.0,0.4040185809135437,4.0,0.0,1.0
