time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634496748447418,-3395.078857421875,304.1603698730469,0.7385409474372864,0.2357739359140396,0.2155939936637878,293.2989196777344,297.1499938964844,293.1499938964844,0.1132895797491073,-2664.9892578125,304.1642761230469,0.6686899662017822,0.1741797178983688,0.1691811829805374,293.23785400390625,297.1499938964844,293.1499938964844,0.3030730187892914,-4309.8232421875,304.1596069335937,0.8667975664138794,0.3882692456245422,0.2736977040767669,293.29742431640625,297.1499938964844,293.1499938964844,0.4477620720863342,-7945.06201171875,304.12896728515625,0.9690718650817872,0.5312508940696716,0.5057346224784851,293.17852783203125,297.1499938964844,293.1499938964844,0.0207514688372612,-4438.9228515625,304.1517333984375,0.444643884897232,0.0589158236980438,0.2820664346218109,291.1333923339844,291.1499938964844,268.7743225097656,266.3827209472656,282.46685791015625,293.2779541015625,291.1342468261719,1.0,0.3825305700302124,0.8805795311927795,0.8805795311927795,1.0,1.0,-1.7358828783035278,0.7659029364585876,0.969980001449585,0.3669151365756988,0.0,0.0,0.583561360836029,105.5218734741211,117.0,26.83993148803711,-15185.94921875,608.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583984375,308.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.329807847738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599858283996582,0.5998645424842834,-6.25117445451906e-06,0.0,0.0003347130550537,0.0,0.0,41.83096694946289,0.0,0.0,0.0,0.4051899015903473,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634496748447418,-3395.078857421875,304.1603698730469,0.7385409474372864,0.2357739359140396,0.2155939936637878,293.2989196777344,297.1499938964844,293.1499938964844,0.1132895797491073,-2664.9892578125,304.1642761230469,0.6686899662017822,0.1741797178983688,0.1691811829805374,293.23785400390625,297.1499938964844,293.1499938964844,0.3030730187892914,-4309.8232421875,304.1596069335937,0.8667975664138794,0.3882692456245422,0.2736977040767669,293.29742431640625,297.1499938964844,293.1499938964844,0.4477620720863342,-7945.06201171875,304.12896728515625,0.9690718650817872,0.5312508940696716,0.5057346224784851,293.17852783203125,297.1499938964844,293.1499938964844,0.0207514688372612,-4438.9228515625,304.1517333984375,0.444643884897232,0.0589158236980438,0.2820664346218109,291.1333923339844,291.1499938964844,268.7743225097656,266.3827209472656,282.46685791015625,293.2779541015625,291.1342468261719,1.0,0.3825305700302124,0.8805795311927795,0.8805795311927795,1.0,1.0,-1.7358828783035278,0.7659029364585876,0.969980001449585,0.3669151365756988,0.0,0.0,0.583561360836029,105.5218734741211,117.0,26.83993148803711,-15185.94921875,608.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583984375,308.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.329807847738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599858283996582,0.5998645424842834,-6.25117445451906e-06,0.0,0.0003347130550537,0.0,0.0,41.83096694946289,0.0,0.0,0.0,0.4051899015903473,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612103432416916,-3357.630615234375,304.16064453125,0.7287707924842834,0.2331183701753616,0.2134192436933517,293.2995300292969,297.1499938964844,293.1499938964844,0.1102989241480827,-2608.041015625,304.1644897460937,0.6564457416534424,0.170282557606697,0.1657243371009826,293.238525390625,297.1499938964844,293.1499938964844,0.3006934225559234,-4282.7529296875,304.1603698730469,0.855887234210968,0.3859103918075561,0.2722278535366058,293.3030700683594,297.1499938964844,293.1499938964844,0.4430522620677948,-7871.546875,304.1435852050781,0.9550397396087646,0.5263559818267822,0.5009847283363342,293.17926025390625,297.1499938964844,293.1499938964844,0.020291544497013,-4388.6015625,304.15191650390625,0.4344236552715301,0.058041401207447,0.2791370153427124,291.1461486816406,291.1499938964844,268.8291320800781,266.4284362792969,282.5013732910156,293.280517578125,291.1468811035156,1.0,0.3854211568832397,0.8796453475952148,0.8796453475952148,1.0,1.0,-1.718134522438049,0.7574504017829895,0.9606841206550598,0.3620899319648742,0.0,0.0,0.5832052230834961,110.9661636352539,120.0,20.349639892578125,-14985.134765625,612.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162414550781,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.327899158000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000198721885681,0.6000261306762695,-6.257082986849127e-06,0.0,0.0003327759623061,0.0,0.0,41.87859725952149,0.0,0.0,0.0,0.4053098857402801,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612103432416916,-3357.630615234375,304.16064453125,0.7287707924842834,0.2331183701753616,0.2134192436933517,293.2995300292969,297.1499938964844,293.1499938964844,0.1102989241480827,-2608.041015625,304.1644897460937,0.6564457416534424,0.170282557606697,0.1657243371009826,293.238525390625,297.1499938964844,293.1499938964844,0.3006934225559234,-4282.7529296875,304.1603698730469,0.855887234210968,0.3859103918075561,0.2722278535366058,293.3030700683594,297.1499938964844,293.1499938964844,0.4430522620677948,-7871.546875,304.1435852050781,0.9550397396087646,0.5263559818267822,0.5009847283363342,293.17926025390625,297.1499938964844,293.1499938964844,0.020291544497013,-4388.6015625,304.15191650390625,0.4344236552715301,0.058041401207447,0.2791370153427124,291.1461486816406,291.1499938964844,268.8291320800781,266.4284362792969,282.5013732910156,293.280517578125,291.1468811035156,1.0,0.3854211568832397,0.8796453475952148,0.8796453475952148,1.0,1.0,-1.718134522438049,0.7574504017829895,0.9606841206550598,0.3620899319648742,0.0,0.0,0.5832052230834961,110.9661636352539,120.0,20.349639892578125,-14985.134765625,612.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162414550781,308.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.327899158000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000198721885681,0.6000261306762695,-6.257082986849127e-06,0.0,0.0003327759623061,0.0,0.0,41.87859725952149,0.0,0.0,0.0,0.4053098857402801,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601237058639526,-3339.45947265625,304.1606750488281,0.7245923280715942,0.2318207323551178,0.2123418152332306,293.2997131347656,297.1499938964844,293.1499938964844,0.1088235676288604,-2579.86083984375,304.16455078125,0.6511629223823547,0.1683522164821624,0.1639934927225113,293.2387390136719,297.1499938964844,293.1499938964844,0.2995335161685943,-4269.59716796875,304.1605834960937,0.8513752222061157,0.3847416341304779,0.2714869976043701,293.3040466308594,297.1499938964844,293.1499938964844,0.4410165548324585,-7840.56640625,304.1484375,0.9489620327949524,0.5242277383804321,0.4990126490592956,293.179443359375,297.1499938964844,293.1499938964844,0.0200788024812936,-4365.134765625,304.1519470214844,0.4303112626075744,0.0576379336416721,0.2777461111545563,291.1510314941406,291.1499938964844,268.8563842773437,266.45123291015625,282.517822265625,293.2809753417969,291.151611328125,1.0,0.3865820169448852,0.8791782259941101,0.8791782259941101,1.0,1.0,-1.7098350524902344,0.7534989714622498,0.9563360810279846,0.3598334789276123,0.0,0.0,0.5826354026794434,113.29694366455078,120.0,16.93953514099121,-14888.1455078125,613.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,308.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.3270935714244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599245548248291,0.5992517471313477,-6.253682386159198e-06,0.0,0.0003319584066048,0.0,0.0,41.78586196899414,0.0,0.0,0.0,0.4050477743148803,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590592563152313,-3321.6533203125,304.1606750488281,0.7206982374191284,0.2305429577827453,0.2112752944231033,293.2998046875,297.1499938964844,293.1499938964844,0.107364684343338,-2551.93212890625,304.16455078125,0.6462797522544861,0.1664366275072097,0.1622684150934219,293.23895263671875,297.1499938964844,293.1499938964844,0.2983923554420471,-4256.669921875,304.1607360839844,0.8472884297370911,0.3835804164409637,0.2707459628582001,293.304443359375,297.1499938964844,293.1499938964844,0.4390611052513122,-7811.23876953125,304.1522521972656,0.943306028842926,0.5221961736679077,0.4971550703048706,293.17950439453125,297.1499938964844,293.1499938964844,0.0198776293545961,-4342.8173828125,304.1519775390625,0.4266680777072906,0.0572533011436462,0.2764118313789367,291.1551208496094,291.1499938964844,268.8835144042969,266.4739990234375,282.5338134765625,293.2811279296875,291.1556396484375,1.0,0.3876094222068786,0.8788880109786987,0.8788880109786987,1.0,1.0,-1.70176100730896,0.7496671080589294,0.9520938396453856,0.357652485370636,0.0,0.0,0.581882655620575,115.44849395751952,108.0,14.313825607299805,-14794.703125,614.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,308.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.3263491690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980887413024902,0.5980949401855469,-6.247036708373344e-06,0.0,0.00033120290027,0.0,0.0,41.63907623291016,0.0,0.0,0.0,0.404636025428772,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568063348531723,-3283.82080078125,304.1608581542969,0.7191398739814758,0.2280894070863723,0.2090154290199279,293.2995910644531,297.1499938964844,293.1499938964844,0.1043309867382049,-2493.549560546875,304.1647644042969,0.6423979997634888,0.1626862287521362,0.158667117357254,293.239013671875,297.1499938964844,293.1499938964844,0.2959156632423401,-4228.50048828125,304.1612854003906,0.846728503704071,0.3813135027885437,0.2691355943679809,293.3042297363281,297.1499938964844,293.1499938964844,0.4349691271781921,-7750.8720703125,304.15826416015625,0.9420174360275269,0.5183265805244446,0.4934395849704742,293.17919921875,297.1499938964844,293.1499938964844,0.0193805955350399,-4286.97314453125,304.1521301269531,0.424932599067688,0.0565653480589389,0.2730491459369659,291.1643981933594,291.1499938964844,268.9374389648437,266.51934814453125,282.5659484863281,293.2807922363281,291.16510009765625,1.0,0.3842973411083221,0.8783074617385864,0.8783074617385864,1.0,1.0,-1.684292912483215,0.7413756251335144,0.9429172277450562,0.3529897928237915,0.0,0.0,0.5793845057487488,114.33406829833984,96.0,13.979783058166504,-14606.2705078125,598.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78533935546875,307.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.658203125,18000.0,0.0,0.0,0.3249426782131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942490100860596,0.5942552089691162,-6.223598575161304e-06,0.0,0.0003297755029052,0.0,0.0,41.14666748046875,0.0,0.0,0.0,0.4032427370548248,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568063348531723,-3283.82080078125,304.1608581542969,0.7191398739814758,0.2280894070863723,0.2090154290199279,293.2995910644531,297.1499938964844,293.1499938964844,0.1043309867382049,-2493.549560546875,304.1647644042969,0.6423979997634888,0.1626862287521362,0.158667117357254,293.239013671875,297.1499938964844,293.1499938964844,0.2959156632423401,-4228.50048828125,304.1612854003906,0.846728503704071,0.3813135027885437,0.2691355943679809,293.3042297363281,297.1499938964844,293.1499938964844,0.4349691271781921,-7750.8720703125,304.15826416015625,0.9420174360275269,0.5183265805244446,0.4934395849704742,293.17919921875,297.1499938964844,293.1499938964844,0.0193805955350399,-4286.97314453125,304.1521301269531,0.424932599067688,0.0565653480589389,0.2730491459369659,291.1643981933594,291.1499938964844,268.9374389648437,266.51934814453125,282.5659484863281,293.2807922363281,291.16510009765625,1.0,0.3842973411083221,0.8783074617385864,0.8783074617385864,1.0,1.0,-1.684292912483215,0.7413756251335144,0.9429172277450562,0.3529897928237915,0.0,0.0,0.5793845057487488,114.33406829833984,96.0,13.979783058166504,-14606.2705078125,598.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78533935546875,307.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.658203125,18000.0,0.0,0.0,0.3249426782131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942490100860596,0.5942552089691162,-6.223598575161304e-06,0.0,0.0003297755029052,0.0,0.0,41.14666748046875,0.0,0.0,0.0,0.4032427370548248,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545498371124267,-3245.81787109375,304.1610107421875,0.7223352193832397,0.2257966846227646,0.206751748919487,293.2987060546875,297.1499938964844,293.1499938964844,0.1012897044420242,-2434.664306640625,304.1649169921875,0.6427785754203796,0.1590727865695953,0.1550364047288894,293.23858642578125,297.1499938964844,293.1499938964844,0.2933580577373504,-4199.37841796875,304.1617736816406,0.8518617153167725,0.3791407644748688,0.2674753665924072,293.3031005859375,297.1499938964844,293.1499938964844,0.4307609796524048,-7689.75439453125,304.1624755859375,0.9482387900352478,0.5146437287330627,0.4897632598876953,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681948930025,-4228.26171875,304.1522827148437,0.4274274706840515,0.0560025572776794,0.2695120871067047,291.17431640625,291.1499938964844,268.9908447265625,266.5644836425781,282.59771728515625,293.2797546386719,291.17498779296875,1.0,0.3776966333389282,0.8777269721031189,0.8777269721031189,1.0,1.0,-1.6665618419647217,0.7329660058021545,0.933595895767212,0.3482767641544342,0.0,0.0,0.5754672288894653,109.31529998779295,84.0,13.726213455200195,-14415.33984375,572.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6987609863281,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.185546875,18000.0,0.0,0.0,0.3234554529190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876224637031555,0.5876286625862122,-6.181360731716268e-06,0.0,0.0003282661782577,0.0,0.0,40.295677185058594,0.0,0.0,0.0,0.400842934846878,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545498371124267,-3245.81787109375,304.1610107421875,0.7223352193832397,0.2257966846227646,0.206751748919487,293.2987060546875,297.1499938964844,293.1499938964844,0.1012897044420242,-2434.664306640625,304.1649169921875,0.6427785754203796,0.1590727865695953,0.1550364047288894,293.23858642578125,297.1499938964844,293.1499938964844,0.2933580577373504,-4199.37841796875,304.1617736816406,0.8518617153167725,0.3791407644748688,0.2674753665924072,293.3031005859375,297.1499938964844,293.1499938964844,0.4307609796524048,-7689.75439453125,304.1624755859375,0.9482387900352478,0.5146437287330627,0.4897632598876953,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681948930025,-4228.26171875,304.1522827148437,0.4274274706840515,0.0560025572776794,0.2695120871067047,291.17431640625,291.1499938964844,268.9908447265625,266.5644836425781,282.59771728515625,293.2797546386719,291.17498779296875,1.0,0.3776966333389282,0.8777269721031189,0.8777269721031189,1.0,1.0,-1.6665618419647217,0.7329660058021545,0.933595895767212,0.3482767641544342,0.0,0.0,0.5754672288894653,109.31529998779295,84.0,13.726213455200195,-14415.33984375,572.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6987609863281,307.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.185546875,18000.0,0.0,0.0,0.3234554529190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876224637031555,0.5876286625862122,-6.181360731716268e-06,0.0,0.0003282661782577,0.0,0.0,40.295677185058594,0.0,0.0,0.0,0.400842934846878,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523478627204895,-3208.650390625,304.1610107421875,0.7289666533470154,0.2236441224813461,0.2045293450355529,293.2973022460937,297.1499938964844,293.1499938964844,0.0983009487390518,-2376.462890625,304.1649169921875,0.6463042497634888,0.1555902659893036,0.1514374911785125,293.2378234863281,297.1499938964844,293.1499938964844,0.2908041477203369,-4170.29638671875,304.162109375,0.8613988757133484,0.3770495653152466,0.2658048570156097,293.30145263671875,297.1499938964844,293.1499938964844,0.4265349805355072,-7629.0087890625,304.16534423828125,0.9595655798912048,0.511100709438324,0.486132949590683,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766335248947,-4170.82373046875,304.15234375,0.4333796501159668,0.055548258125782,0.2660387456417084,291.18359375,291.1499938964844,269.04376220703125,266.60943603515625,282.62890625,293.2781982421875,291.1841735839844,1.0,0.3688797652721405,0.8771758675575256,0.8771758675575256,1.0,1.0,-1.6490378379821775,0.7246606349945068,0.9243772029876708,0.3436449766159057,0.0,0.0,0.5703588128089905,101.92546844482422,72.0,12.949615478515623,-14226.0576171875,540.5488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622619628906,307.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.31640625,18000.0,0.0,0.0,0.3217126429080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786375999450684,0.5786437392234802,-6.122281774878502e-06,0.0,0.0003264974511694,0.0,0.0,39.149410247802734,0.0,0.0,0.0,0.3975832164287567,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523478627204895,-3208.650390625,304.1610107421875,0.7289666533470154,0.2236441224813461,0.2045293450355529,293.2973022460937,297.1499938964844,293.1499938964844,0.0983009487390518,-2376.462890625,304.1649169921875,0.6463042497634888,0.1555902659893036,0.1514374911785125,293.2378234863281,297.1499938964844,293.1499938964844,0.2908041477203369,-4170.29638671875,304.162109375,0.8613988757133484,0.3770495653152466,0.2658048570156097,293.30145263671875,297.1499938964844,293.1499938964844,0.4265349805355072,-7629.0087890625,304.16534423828125,0.9595655798912048,0.511100709438324,0.486132949590683,293.1770324707031,297.1499938964844,293.1499938964844,0.0183766335248947,-4170.82373046875,304.15234375,0.4333796501159668,0.055548258125782,0.2660387456417084,291.18359375,291.1499938964844,269.04376220703125,266.60943603515625,282.62890625,293.2781982421875,291.1841735839844,1.0,0.3688797652721405,0.8771758675575256,0.8771758675575256,1.0,1.0,-1.6490378379821775,0.7246606349945068,0.9243772029876708,0.3436449766159057,0.0,0.0,0.5703588128089905,101.92546844482422,72.0,12.949615478515623,-14226.0576171875,540.5488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622619628906,307.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.31640625,18000.0,0.0,0.0,0.3217126429080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786375999450684,0.5786437392234802,-6.122281774878502e-06,0.0,0.0003264974511694,0.0,0.0,39.149410247802734,0.0,0.0,0.0,0.3975832164287567,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502210199832916,-3172.677490234375,304.160888671875,0.7386773824691772,0.221610739827156,0.2023632079362869,293.2955017089844,297.1499938964844,293.1499938964844,0.095384657382965,-2319.419677734375,304.164794921875,0.6527122259140015,0.1522254645824432,0.1478950530290603,293.2368469238281,297.1499938964844,293.1499938964844,0.2882900536060333,-4141.6689453125,304.1622619628906,0.8751072287559509,0.375024676322937,0.2641402184963226,293.2994384765625,297.1499938964844,293.1499938964844,0.4223504066467285,-7569.26513671875,304.16717529296875,0.9743714928627014,0.5076703429222107,0.4825557470321655,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165173321962,-4116.03515625,304.1523132324219,0.4428983032703399,0.0551811270415782,0.2627066671848297,291.1916809082031,291.1499938964844,269.0961608886719,266.6541442871094,282.6596069335937,293.2763061523437,291.1921691894531,1.0,0.3585509955883026,0.8766247630119324,0.8766247630119324,1.0,1.0,-1.6318899393081665,0.7165363430976868,0.9153535962104796,0.3391392230987549,0.0,0.0,0.5642452239990234,93.08601379394533,60.0,11.420706748962402,-14038.501953125,505.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,307.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.58203125,18000.0,0.0,0.0,0.3195900619029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676518082618713,0.5676578879356384,-6.049497187632369e-06,0.0,0.0003243433020543,0.0,0.0,37.77194213867188,0.0,0.0,0.0,0.3936143219470978,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502210199832916,-3172.677490234375,304.160888671875,0.7386773824691772,0.221610739827156,0.2023632079362869,293.2955017089844,297.1499938964844,293.1499938964844,0.095384657382965,-2319.419677734375,304.164794921875,0.6527122259140015,0.1522254645824432,0.1478950530290603,293.2368469238281,297.1499938964844,293.1499938964844,0.2882900536060333,-4141.6689453125,304.1622619628906,0.8751072287559509,0.375024676322937,0.2641402184963226,293.2994384765625,297.1499938964844,293.1499938964844,0.4223504066467285,-7569.26513671875,304.16717529296875,0.9743714928627014,0.5076703429222107,0.4825557470321655,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165173321962,-4116.03515625,304.1523132324219,0.4428983032703399,0.0551811270415782,0.2627066671848297,291.1916809082031,291.1499938964844,269.0961608886719,266.6541442871094,282.6596069335937,293.2763061523437,291.1921691894531,1.0,0.3585509955883026,0.8766247630119324,0.8766247630119324,1.0,1.0,-1.6318899393081665,0.7165363430976868,0.9153535962104796,0.3391392230987549,0.0,0.0,0.5642452239990234,93.08601379394533,60.0,11.420706748962402,-14038.501953125,505.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,307.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.58203125,18000.0,0.0,0.0,0.3195900619029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676518082618713,0.5676578879356384,-6.049497187632369e-06,0.0,0.0003243433020543,0.0,0.0,37.77194213867188,0.0,0.0,0.0,0.3936143219470978,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491893678903579,-3155.203857421875,304.1607666015625,0.7448055148124695,0.220633864402771,0.2013034671545028,293.2944641113281,297.1499938964844,293.1499938964844,0.0939555764198303,-2291.41015625,304.1647033691406,0.6570725440979004,0.1505835205316543,0.1461487263441085,293.2362976074219,297.1499938964844,293.1499938964844,0.2870551347732544,-4127.60791015625,304.1622619628906,0.8836222887039185,0.3740332424640655,0.2633126974105835,293.29833984375,297.1499938964844,293.1499938964844,0.4202873408794403,-7539.91650390625,304.1678161621094,0.9826229214668274,0.5059918761253357,0.4807886779308319,293.17462158203125,297.1499938964844,293.1499938964844,0.0176990926265716,-4089.794189453125,304.1522827148437,0.44919154047966,0.0550245977938175,0.2611014544963836,291.1951599121094,291.1499938964844,269.12213134765625,266.6763916015625,282.6747741699219,293.2752685546875,291.1955871582031,1.0,0.3529535233974457,0.876349151134491,0.876349151134491,1.0,1.0,-1.6234785318374634,0.7125517129898071,0.9109268188476562,0.3369403183460235,0.0,0.0,0.5608828663825989,88.30692291259766,60.0,10.436875343322754,-13945.4560546875,486.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,307.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18103.87890625,18000.0,0.0,0.0,0.3183603882789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615607500076294,0.5615667700767517,-6.009173375787213e-06,0.0,0.0003230953298043,0.0,0.0,37.02106857299805,0.0,0.0,0.0,0.3914244174957275,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.148179605603218,-3138.085205078125,304.16064453125,0.7519205212593079,0.2196808457374572,0.2002594769001007,293.2933959960937,297.1499938964844,293.1499938964844,0.0925457030534744,-2263.758056640625,304.16461181640625,0.6622917056083679,0.1489662677049636,0.1444196552038192,293.2357177734375,297.1499938964844,293.1499938964844,0.2858372330665588,-4113.73974609375,304.1622619628906,0.8933272957801819,0.3730539381504059,0.2624890208244324,293.2972106933594,297.1499938964844,293.1499938964844,0.4182487726211548,-7510.96533203125,304.16827392578125,0.9911743998527528,0.5043352246284485,0.4790360927581787,293.1737365722656,297.1499938964844,293.1499938964844,0.0174899064004421,-4064.333251953125,304.1522521972656,0.4566531479358673,0.0548830926418304,0.2595367729663849,291.1981811523437,291.1499938964844,269.14801025390625,266.6986083984375,282.6898193359375,293.2742004394531,291.19854736328125,1.0,0.3471226692199707,0.8760986924171448,0.8760986924171448,1.0,1.0,-1.6151775121688845,0.7086209654808044,0.9065565466880798,0.3347803652286529,0.0,0.0,0.5573632717132568,83.36463928222656,48.0,9.33205509185791,-13852.90234375,468.2775573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117004394531,307.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.935546875,18000.0,0.0,0.0,0.3170124590396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551682114601135,0.5551741719245911,-5.967007382423617e-06,0.0,0.0003217273333575,0.0,0.0,36.24346923828125,0.0,0.0,0.0,0.389135479927063,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806744337082,-3103.9912109375,304.1604309082031,0.766581118106842,0.217869147658348,0.1982889324426651,293.2909240722656,297.1499938964844,293.1499938964844,0.0897745117545127,-2209.26318359375,304.16436767578125,0.6728641986846924,0.1458340287208557,0.1410894691944122,293.234375,297.1499938964844,293.1499938964844,0.2833171188831329,-4084.861328125,304.16241455078125,0.9133352041244508,0.371156245470047,0.2609090805053711,293.2891845703125,297.1499938964844,293.1499938964844,0.4020934402942657,-7271.94677734375,304.1909484863281,0.9990000128746032,0.5021865367889404,0.4635166823863983,293.1717834472656,297.1499938964844,293.1499938964844,0.0171246044337749,-4018.68701171875,304.152099609375,0.4714180529117584,0.0546782054007053,0.256887137889862,291.21026611328125,291.1499938964844,269.19927978515625,266.74285888671875,282.7256774902344,293.26983642578125,291.21319580078125,1.0,0.3344029188156128,0.8755977153778076,0.8755977153778076,1.0,1.0,-1.5848990678787231,0.6942496299743652,0.8906493782997131,0.3272199928760528,0.0,0.0,0.5488373041152954,74.32470703125,36.0,25.46192741394043,-13608.5009765625,426.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78466796875,307.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.978515625,18000.0,0.0,0.0,0.3139016628265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412251949310303,0.541231095790863,-5.877996954950504e-06,0.0,0.0003185702953487,0.0,0.0,34.595977783203125,0.0,0.0,0.0,0.3841686546802521,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461806744337082,-3103.9912109375,304.1604309082031,0.766581118106842,0.217869147658348,0.1982889324426651,293.2909240722656,297.1499938964844,293.1499938964844,0.0897745117545127,-2209.26318359375,304.16436767578125,0.6728641986846924,0.1458340287208557,0.1410894691944122,293.234375,297.1499938964844,293.1499938964844,0.2833171188831329,-4084.861328125,304.16241455078125,0.9133352041244508,0.371156245470047,0.2609090805053711,293.2891845703125,297.1499938964844,293.1499938964844,0.4020934402942657,-7271.94677734375,304.1909484863281,0.9990000128746032,0.5021865367889404,0.4635166823863983,293.1717834472656,297.1499938964844,293.1499938964844,0.0171246044337749,-4018.68701171875,304.152099609375,0.4714180529117584,0.0546782054007053,0.256887137889862,291.21026611328125,291.1499938964844,269.19927978515625,266.74285888671875,282.7256774902344,293.26983642578125,291.21319580078125,1.0,0.3344029188156128,0.8755977153778076,0.8755977153778076,1.0,1.0,-1.5848990678787231,0.6942496299743652,0.8906493782997131,0.3272199928760528,0.0,0.0,0.5488373041152954,74.32470703125,36.0,25.46192741394043,-13608.5009765625,426.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78466796875,307.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.978515625,18000.0,0.0,0.0,0.3139016628265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412251949310303,0.541231095790863,-5.877996954950504e-06,0.0,0.0003185702953487,0.0,0.0,34.595977783203125,0.0,0.0,0.0,0.3841686546802521,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143934816122055,-3065.05126953125,304.16070556640625,0.782657265663147,0.2161116302013397,0.1964263767004013,293.2883605957031,297.1499938964844,293.1499938964844,0.0869015380740165,-2152.35791015625,304.1643371582031,0.6843906044960022,0.1427828967571258,0.13789664208889,293.2331237792969,297.1499938964844,293.1499938964844,0.2801801562309265,-4048.31884765625,304.1634521484375,0.9365635514259338,0.3692701160907745,0.2593839764595032,293.2494812011719,297.1499938964844,293.1499938964844,0.3689373433589935,-6776.20654296875,304.2323608398437,0.9990000128746032,0.5066497325897217,0.4318382143974304,293.1693725585937,297.1499938964844,293.1499938964844,0.0168113373219966,-3976.621826171875,304.15191650390625,0.4838884174823761,0.0546123348176479,0.255018800497055,291.2518615722656,291.1499938964844,269.25,266.7868347167969,282.76446533203125,293.2543334960937,291.25421142578125,1.0,0.3198233246803283,0.8750967383384705,0.8750967383384705,1.0,1.0,-1.5369467735290527,0.6716211438179016,0.8653256297111511,0.3151512444019317,0.0,0.0,0.5323305130004883,65.84793853759766,39.0,44.7049446105957,-13203.646484375,378.2415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9252624511719,307.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.16015625,18000.0,0.0,0.0,0.3097046315670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515963077545166,0.5159688591957092,-5.738449090131326e-06,0.0,0.0003143108042422,0.0,0.0,31.82794570922852,0.0,0.0,0.0,0.3755743503570556,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143934816122055,-3065.05126953125,304.16070556640625,0.782657265663147,0.2161116302013397,0.1964263767004013,293.2883605957031,297.1499938964844,293.1499938964844,0.0869015380740165,-2152.35791015625,304.1643371582031,0.6843906044960022,0.1427828967571258,0.13789664208889,293.2331237792969,297.1499938964844,293.1499938964844,0.2801801562309265,-4048.31884765625,304.1634521484375,0.9365635514259338,0.3692701160907745,0.2593839764595032,293.2494812011719,297.1499938964844,293.1499938964844,0.3689373433589935,-6776.20654296875,304.2323608398437,0.9990000128746032,0.5066497325897217,0.4318382143974304,293.1693725585937,297.1499938964844,293.1499938964844,0.0168113373219966,-3976.621826171875,304.15191650390625,0.4838884174823761,0.0546123348176479,0.255018800497055,291.2518615722656,291.1499938964844,269.25,266.7868347167969,282.76446533203125,293.2543334960937,291.25421142578125,1.0,0.3198233246803283,0.8750967383384705,0.8750967383384705,1.0,1.0,-1.5369467735290527,0.6716211438179016,0.8653256297111511,0.3151512444019317,0.0,0.0,0.5323305130004883,65.84793853759766,39.0,44.7049446105957,-13203.646484375,378.2415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9252624511719,307.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.16015625,18000.0,0.0,0.0,0.3097046315670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515963077545166,0.5159688591957092,-5.738449090131326e-06,0.0,0.0003143108042422,0.0,0.0,31.82794570922852,0.0,0.0,0.0,0.3755743503570556,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421206146478653,-3033.94921875,304.1601257324219,0.7949302196502686,0.2143583446741104,0.194664716720581,293.2860412597656,297.1499938964844,293.1499938964844,0.0843271911144256,-2101.877685546875,304.1638488769531,0.6922025680541992,0.1397445350885391,0.134822204709053,293.2322082519531,297.1499938964844,293.1499938964844,0.2777536511421203,-4020.5439453125,304.1629638671875,0.9538342356681824,0.3673528730869293,0.2579096853733063,293.1921081542969,297.1499938964844,293.1499938964844,0.344527393579483,-6415.9619140625,304.24481201171875,0.9990000128746032,0.5157482624053955,0.4089734256267547,293.1669006347656,297.1499938964844,293.1499938964844,0.0166646409779787,-3957.120361328125,304.1515197753906,0.4928156733512878,0.0546213015913963,0.2540673315525055,291.2677917480469,291.1499938964844,269.299072265625,266.8296813964844,282.79718017578125,293.2395935058594,291.2676696777344,1.0,0.3096740543842315,0.8748451471328735,0.8748451471328735,1.0,1.0,-1.5007683038711548,0.654613196849823,0.846155047416687,0.3060852587223053,0.0,0.0,0.5151536464691162,60.05453109741211,57.0,20.69907569885254,-12817.8984375,345.1765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1474304199219,307.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.23828125,18000.0,0.0,0.0,0.3039570450782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857129454612732,0.4857184886932373,-5.560595127462875e-06,0.0,0.0003084777563344,0.0,0.0,28.644229888916016,0.0,0.0,0.0,0.3654194474220276,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421206146478653,-3033.94921875,304.1601257324219,0.7949302196502686,0.2143583446741104,0.194664716720581,293.2860412597656,297.1499938964844,293.1499938964844,0.0843271911144256,-2101.877685546875,304.1638488769531,0.6922025680541992,0.1397445350885391,0.134822204709053,293.2322082519531,297.1499938964844,293.1499938964844,0.2777536511421203,-4020.5439453125,304.1629638671875,0.9538342356681824,0.3673528730869293,0.2579096853733063,293.1921081542969,297.1499938964844,293.1499938964844,0.344527393579483,-6415.9619140625,304.24481201171875,0.9990000128746032,0.5157482624053955,0.4089734256267547,293.1669006347656,297.1499938964844,293.1499938964844,0.0166646409779787,-3957.120361328125,304.1515197753906,0.4928156733512878,0.0546213015913963,0.2540673315525055,291.2677917480469,291.1499938964844,269.299072265625,266.8296813964844,282.79718017578125,293.2395935058594,291.2676696777344,1.0,0.3096740543842315,0.8748451471328735,0.8748451471328735,1.0,1.0,-1.5007683038711548,0.654613196849823,0.846155047416687,0.3060852587223053,0.0,0.0,0.5151536464691162,60.05453109741211,57.0,20.69907569885254,-12817.8984375,345.1765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1474304199219,307.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.23828125,18000.0,0.0,0.0,0.3039570450782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857129454612732,0.4857184886932373,-5.560595127462875e-06,0.0,0.0003084777563344,0.0,0.0,28.644229888916016,0.0,0.0,0.0,0.3654194474220276,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408866643905639,-3013.417724609375,304.1587829589844,0.7938005924224854,0.212564542889595,0.1930570006370544,293.2842102050781,297.1499938964844,293.1499938964844,0.0821427181363105,-2059.7265625,304.162841796875,0.6878658533096313,0.1366728991270065,0.1319164782762527,293.2316589355469,297.1499938964844,293.1499938964844,0.2763288617134094,-4005.00439453125,304.1609802246094,0.9534290432929992,0.3653784990310669,0.2565401792526245,293.1466369628906,297.1499938964844,293.1499938964844,0.3415974378585815,-6385.58203125,304.2171630859375,0.9990000128746032,0.5239599943161011,0.4072793424129486,293.165283203125,297.1499938964844,293.1499938964844,0.0166610982269048,-3958.336181640625,304.1510314941406,0.4933207333087921,0.0545273423194885,0.2537466585636139,291.24859619140625,291.1499938964844,269.3455810546875,266.8706359863281,282.82135009765625,293.2364501953125,291.2452697753906,1.0,0.3086599707603454,0.8745934963226318,0.8745934963226318,1.0,1.0,-1.4912700653076172,0.6501656770706177,0.8411043882369995,0.3036283850669861,0.0,0.0,0.5027675628662109,59.5134391784668,75.0,-24.0362606048584,-12594.669921875,339.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39013671875,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.095703125,18000.0,0.0,0.0,0.2970466017723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614142179489136,0.4614196419715881,-5.410487574408762e-06,0.0,0.0003014645189978,0.0,0.0,26.197668075561523,0.0,0.0,0.0,0.3572791218757629,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408866643905639,-3013.417724609375,304.1587829589844,0.7938005924224854,0.212564542889595,0.1930570006370544,293.2842102050781,297.1499938964844,293.1499938964844,0.0821427181363105,-2059.7265625,304.162841796875,0.6878658533096313,0.1366728991270065,0.1319164782762527,293.2316589355469,297.1499938964844,293.1499938964844,0.2763288617134094,-4005.00439453125,304.1609802246094,0.9534290432929992,0.3653784990310669,0.2565401792526245,293.1466369628906,297.1499938964844,293.1499938964844,0.3415974378585815,-6385.58203125,304.2171630859375,0.9990000128746032,0.5239599943161011,0.4072793424129486,293.165283203125,297.1499938964844,293.1499938964844,0.0166610982269048,-3958.336181640625,304.1510314941406,0.4933207333087921,0.0545273423194885,0.2537466585636139,291.24859619140625,291.1499938964844,269.3455810546875,266.8706359863281,282.82135009765625,293.2364501953125,291.2452697753906,1.0,0.3086599707603454,0.8745934963226318,0.8745934963226318,1.0,1.0,-1.4912700653076172,0.6501656770706177,0.8411043882369995,0.3036283850669861,0.0,0.0,0.5027675628662109,59.5134391784668,75.0,-24.0362606048584,-12594.669921875,339.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39013671875,307.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.095703125,18000.0,0.0,0.0,0.2970466017723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614142179489136,0.4614196419715881,-5.410487574408762e-06,0.0,0.0003014645189978,0.0,0.0,26.197668075561523,0.0,0.0,0.0,0.3572791218757629,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.140451580286026,-3006.4658203125,304.1579895019531,0.7887313365936279,0.2116511017084121,0.1922923028469085,293.283447265625,297.1499938964844,293.1499938964844,0.0811670050024986,-2041.1463623046875,304.16229248046875,0.6816622614860535,0.1351228356361389,0.1305074095726013,293.2315368652344,297.1499938964844,293.1499938964844,0.2759467363357544,-4001.225830078125,304.15966796875,0.9473941922187804,0.3643710315227508,0.255883127450943,293.1373291015625,297.1499938964844,293.1499938964844,0.3473219275474548,-6479.87451171875,304.1944885253906,0.9990000128746032,0.5258426666259766,0.4133107662200928,293.164794921875,297.1499938964844,293.1499938964844,0.0166862290352582,-3963.24169921875,304.1507873535156,0.4906698167324066,0.0544285327196121,0.2536283731460571,291.2266540527344,291.1499938964844,269.367919921875,266.8904724121094,282.8293151855469,293.2362976074219,291.22283935546875,1.0,0.310854822397232,0.8744677305221558,0.8744677305221558,1.0,1.0,-1.4949653148651123,0.6518958210945129,0.8430694341659546,0.3045197129249573,0.0,0.0,0.4998399019241333,60.90084838867188,75.0,-42.67532730102539,-12560.556640625,344.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4907531738281,307.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.98046875,18000.0,0.0,0.0,0.2934556603431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542886316776275,0.4542939960956573,-5.360179784474894e-06,0.0,0.0002978201955556,0.0,0.0,25.47825813293457,0.0,0.0,0.0,0.3548146188259125,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.140068769454956,-3000.435791015625,304.1572265625,0.7814416885375977,0.2107276916503906,0.1915504783391952,293.28277587890625,297.1499938964844,293.1499938964844,0.0802256390452385,-2023.2952880859373,304.1617736816406,0.6735173463821411,0.1335642635822296,0.1291237324476242,293.2314758300781,297.1499938964844,293.1499938964844,0.2756528258323669,-3998.466552734375,304.158447265625,0.938182771205902,0.3633495271205902,0.2552413940429687,293.1386413574219,297.1499938964844,293.1499938964844,0.3569147288799286,-6631.9912109375,304.1689453125,0.9990000128746032,0.5257529020309448,0.4230396449565887,293.16455078125,297.1499938964844,293.1499938964844,0.0167152639478445,-3968.826416015625,304.1506042480469,0.4864983558654785,0.0542876906692981,0.2535031139850616,291.2020874023437,291.1499938964844,269.38970947265625,266.90985107421875,282.8341064453125,293.235107421875,291.19793701171875,1.0,0.3145657479763031,0.8742965459823608,0.8742965459823608,1.0,1.0,-1.503167986869812,0.6557376384735107,0.8474303483963013,0.3065327405929565,0.0,0.0,0.4988184869289398,63.22072219848633,93.0,-55.99095153808594,-12570.1533203125,354.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,307.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.2578125,18000.0,0.0,0.0,0.2899677157402038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504252076148987,0.4504305422306061,-5.328122369974153e-06,0.0,0.0002942803839687,0.0,0.0,25.07350349426269,0.0,0.0,0.0,0.3534099161624908,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394121944904327,-2990.2705078125,304.1559143066406,0.7625533938407898,0.2088481932878494,0.1901247650384903,293.2817077636719,297.1499938964844,293.1499938964844,0.0784136652946472,-1989.104736328125,304.160888671875,0.6537398099899292,0.1304185539484024,0.1264214515686035,293.23162841796875,297.1499938964844,293.1499938964844,0.2752396762371063,-3994.914306640625,304.1563415527344,0.913105309009552,0.3612580299377441,0.2539928555488586,293.1734619140625,297.1499938964844,293.1499938964844,0.3859000205993652,-7078.42724609375,304.1142883300781,0.9990000128746032,0.519070565700531,0.4515309929847717,293.1649169921875,297.1499938964844,293.1499938964844,0.0167529061436653,-3977.759033203125,304.1503295898437,0.4737904965877533,0.0538477040827274,0.253018707036972,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.83746337890625,293.2326354980469,291.1438293457031,1.0,0.3257345855236053,0.8739542961120605,0.8739542961120605,1.0,1.0,-1.5303291082382202,0.6684768199920654,0.8618522882461548,0.3132683336734772,0.0,0.0,0.5026643872261047,70.3693618774414,96.0,-70.0976333618164,-12699.8193359375,386.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5995178222656,307.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.2838304340839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521733224391937,0.4521786272525787,-5.315092948876554e-06,0.0,0.000288051815005,0.0,0.0,25.143329620361328,0.0,0.0,0.0,0.3536736369132995,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394121944904327,-2990.2705078125,304.1559143066406,0.7625533938407898,0.2088481932878494,0.1901247650384903,293.2817077636719,297.1499938964844,293.1499938964844,0.0784136652946472,-1989.104736328125,304.160888671875,0.6537398099899292,0.1304185539484024,0.1264214515686035,293.23162841796875,297.1499938964844,293.1499938964844,0.2752396762371063,-3994.914306640625,304.1563415527344,0.913105309009552,0.3612580299377441,0.2539928555488586,293.1734619140625,297.1499938964844,293.1499938964844,0.3859000205993652,-7078.42724609375,304.1142883300781,0.9990000128746032,0.519070565700531,0.4515309929847717,293.1649169921875,297.1499938964844,293.1499938964844,0.0167529061436653,-3977.759033203125,304.1503295898437,0.4737904965877533,0.0538477040827274,0.253018707036972,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.83746337890625,293.2326354980469,291.1438293457031,1.0,0.3257345855236053,0.8739542961120605,0.8739542961120605,1.0,1.0,-1.5303291082382202,0.6684768199920654,0.8618522882461548,0.3132683336734772,0.0,0.0,0.5026643872261047,70.3693618774414,96.0,-70.0976333618164,-12699.8193359375,386.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5995178222656,307.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.2838304340839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521733224391937,0.4521786272525787,-5.315092948876554e-06,0.0,0.000288051815005,0.0,0.0,25.143329620361328,0.0,0.0,0.0,0.3536736369132995,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385081857442855,-2975.362060546875,304.1554870605469,0.7473824620246887,0.2069815397262573,0.1886766105890274,293.2807006835937,297.1499938964844,293.1499938964844,0.0764320418238639,-1951.4346923828125,304.1605834960937,0.637708842754364,0.1272871345281601,0.1236981153488159,293.2318420410156,297.1499938964844,293.1499938964844,0.274345189332962,-3985.194091796875,304.1557922363281,0.8941507339477539,0.359146237373352,0.2527072429656982,293.2376708984375,297.1499938964844,293.1499938964844,0.4125381112098694,-7475.31640625,304.0824890136719,0.9990000128746032,0.5054893493652344,0.4767133593559265,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517235338687,-3967.710205078125,304.150390625,0.4592944383621216,0.0532595440745353,0.2517020106315613,291.1119079589844,291.1499938964844,269.4715270996094,266.9835205078125,282.85107421875,293.2445373535156,291.1105651855469,1.0,0.3349372744560241,0.8736119866371155,0.8736119866371155,1.0,1.0,-1.5524364709854126,0.6788100004196167,0.8736264109611511,0.3189244866371155,0.0,0.0,0.5106254816055298,77.02728271484375,99.0,-46.8537712097168,-12860.4775390625,415.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750061035156,307.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.728515625,18000.0,0.0,0.0,0.2794774174690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636570513248443,0.4636624157428741,-5.36252173333196e-06,0.0,0.0002836340572685,0.0,0.0,26.15836334228516,0.0,0.0,0.0,0.3571621179580688,4.0,0.0,1.0
