time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385081857442855,-2975.362060546875,304.1554870605469,0.7473824620246887,0.2069815397262573,0.1886766105890274,293.2807006835937,297.1499938964844,293.1499938964844,0.0764320418238639,-1951.4346923828125,304.1605834960937,0.637708842754364,0.1272871345281601,0.1236981153488159,293.2318420410156,297.1499938964844,293.1499938964844,0.274345189332962,-3985.194091796875,304.1557922363281,0.8941507339477539,0.359146237373352,0.2527072429656982,293.2376708984375,297.1499938964844,293.1499938964844,0.4125381112098694,-7475.31640625,304.0824890136719,0.9990000128746032,0.5054893493652344,0.4767133593559265,293.1659545898437,297.1499938964844,293.1499938964844,0.0166517235338687,-3967.710205078125,304.150390625,0.4592944383621216,0.0532595440745353,0.2517020106315613,291.1119079589844,291.1499938964844,269.4715270996094,266.9835205078125,282.85107421875,293.2445373535156,291.1105651855469,1.0,0.3349372744560241,0.8736119866371155,0.8736119866371155,1.0,1.0,-1.5524364709854126,0.6788100004196167,0.8736264109611511,0.3189244866371155,0.0,0.0,0.5106254816055298,77.02728271484375,99.0,-46.8537712097168,-12860.4775390625,415.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750061035156,307.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.728515625,18000.0,0.0,0.0,0.2794774174690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636570513248443,0.4636624157428741,-5.36252173333196e-06,0.0,0.0002836340572685,0.0,0.0,26.15836334228516,0.0,0.0,0.0,0.3571621179580688,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.137109637260437,-2950.88623046875,304.1560363769531,0.7305229902267456,0.2051749229431152,0.1873737722635269,293.2794494628906,297.1499938964844,293.1499938964844,0.0742031186819076,-1908.4202880859373,304.1607971191406,0.6204520463943481,0.1242315620183944,0.1211356818675994,293.23193359375,297.1499938964844,293.1499938964844,0.272318035364151,-3961.279541015625,304.1573181152344,0.8727580308914185,0.3570528328418731,0.2515060007572174,293.2845153808594,297.1499938964844,293.1499938964844,0.407604306936264,-7388.13623046875,304.1142883300781,0.9791566729545592,0.4936641454696655,0.4706012904644012,293.1674194335937,297.1499938964844,293.1499938964844,0.0164454448968172,-3940.161865234375,304.150634765625,0.4411335289478302,0.0525608621537685,0.2502939701080322,291.1275939941406,291.1499938964844,269.5096130371094,267.0182189941406,282.8870849609375,293.2621459960937,291.13104248046875,1.0,0.3416003882884979,0.8728064298629761,0.8728064298629761,1.0,1.0,-1.5373872518539429,0.6715700626373291,0.8658171892166138,0.3154391646385193,0.0,0.0,0.5135209560394287,85.36062622070312,102.0,17.566057205200195,-12807.37109375,429.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.252197265625,307.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.232421875,18000.0,0.0,0.0,0.2768416702747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472732812166214,0.4727382361888885,-5.420937668532133e-06,0.0,0.0002809590951073,0.0,0.0,27.06665802001953,0.0,0.0,0.0,0.3601469993591308,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.137109637260437,-2950.88623046875,304.1560363769531,0.7305229902267456,0.2051749229431152,0.1873737722635269,293.2794494628906,297.1499938964844,293.1499938964844,0.0742031186819076,-1908.4202880859373,304.1607971191406,0.6204520463943481,0.1242315620183944,0.1211356818675994,293.23193359375,297.1499938964844,293.1499938964844,0.272318035364151,-3961.279541015625,304.1573181152344,0.8727580308914185,0.3570528328418731,0.2515060007572174,293.2845153808594,297.1499938964844,293.1499938964844,0.407604306936264,-7388.13623046875,304.1142883300781,0.9791566729545592,0.4936641454696655,0.4706012904644012,293.1674194335937,297.1499938964844,293.1499938964844,0.0164454448968172,-3940.161865234375,304.150634765625,0.4411335289478302,0.0525608621537685,0.2502939701080322,291.1275939941406,291.1499938964844,269.5096130371094,267.0182189941406,282.8870849609375,293.2621459960937,291.13104248046875,1.0,0.3416003882884979,0.8728064298629761,0.8728064298629761,1.0,1.0,-1.5373872518539429,0.6715700626373291,0.8658171892166138,0.3154391646385193,0.0,0.0,0.5135209560394287,85.36062622070312,102.0,17.566057205200195,-12807.37109375,429.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.252197265625,307.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.232421875,18000.0,0.0,0.0,0.2768416702747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472732812166214,0.4727382361888885,-5.420937668532133e-06,0.0,0.0002809590951073,0.0,0.0,27.06665802001953,0.0,0.0,0.0,0.3601469993591308,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356279700994491,-2924.953857421875,304.1564636230469,0.7180237174034119,0.2033226042985916,0.1859785765409469,293.2785339355469,297.1499938964844,293.1499938964844,0.071895532310009,-1864.20263671875,304.1610412597656,0.6057888865470886,0.1211362779140472,0.1184908226132392,293.2324523925781,297.1499938964844,293.1499938964844,0.2701373398303985,-3935.6845703125,304.1584777832031,0.8574737906455994,0.3548747599124908,0.250205785036087,293.2978210449219,297.1499938964844,293.1499938964844,0.4013745486736297,-7288.72314453125,304.1360778808594,0.9596825838088988,0.4875216484069824,0.464161068201065,293.1689453125,297.1499938964844,293.1499938964844,0.0161604080349206,-3902.190673828125,304.15087890625,0.4284087121486664,0.0518093258142471,0.2482206672430038,291.1470031738281,291.1499938964844,269.5460205078125,267.0517272949219,282.9168395996094,293.2680969238281,291.1475524902344,1.0,0.3463883996009826,0.8720009326934814,0.8720009326934814,1.0,1.0,-1.5207124948501587,0.6636139750480652,0.8570985198020935,0.3114185035228729,0.0,0.0,0.5121831893920898,92.03482818603516,105.0,17.34624481201172,-12628.9775390625,437.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436706542969,307.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.2749496102333069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708950817584991,0.4709005057811737,-5.423697530204663e-06,0.0,0.0002790388825815,0.0,0.0,26.943553924560547,0.0,0.0,0.0,0.3597981333732605,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356279700994491,-2924.953857421875,304.1564636230469,0.7180237174034119,0.2033226042985916,0.1859785765409469,293.2785339355469,297.1499938964844,293.1499938964844,0.071895532310009,-1864.20263671875,304.1610412597656,0.6057888865470886,0.1211362779140472,0.1184908226132392,293.2324523925781,297.1499938964844,293.1499938964844,0.2701373398303985,-3935.6845703125,304.1584777832031,0.8574737906455994,0.3548747599124908,0.250205785036087,293.2978210449219,297.1499938964844,293.1499938964844,0.4013745486736297,-7288.72314453125,304.1360778808594,0.9596825838088988,0.4875216484069824,0.464161068201065,293.1689453125,297.1499938964844,293.1499938964844,0.0161604080349206,-3902.190673828125,304.15087890625,0.4284087121486664,0.0518093258142471,0.2482206672430038,291.1470031738281,291.1499938964844,269.5460205078125,267.0517272949219,282.9168395996094,293.2680969238281,291.1475524902344,1.0,0.3463883996009826,0.8720009326934814,0.8720009326934814,1.0,1.0,-1.5207124948501587,0.6636139750480652,0.8570985198020935,0.3114185035228729,0.0,0.0,0.5121831893920898,92.03482818603516,105.0,17.34624481201172,-12628.9775390625,437.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436706542969,307.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.2749496102333069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708950817584991,0.4709005057811737,-5.423697530204663e-06,0.0,0.0002790388825815,0.0,0.0,26.943553924560547,0.0,0.0,0.0,0.3597981333732605,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349285542964935,-2912.77392578125,304.15655517578125,0.7127623558044434,0.2024127095937729,0.1852658838033676,293.278076171875,297.1499938964844,293.1499938964844,0.070749282836914,-1842.42822265625,304.1611022949219,0.5991182923316956,0.1195969805121421,0.1171459853649139,293.232666015625,297.1499938964844,293.1499938964844,0.2691243588924408,-3923.88037109375,304.15875244140625,0.8515139222145081,0.3537890613079071,0.2495345473289489,293.3000183105469,297.1499938964844,293.1499938964844,0.3992206454277038,-7254.81494140625,304.1424865722656,0.9516239166259766,0.4852157533168793,0.4619333744049072,293.16949462890625,297.1499938964844,293.1499938964844,0.0160233657807111,-3884.080322265625,304.1509704589844,0.4236012399196625,0.0514601729810237,0.2471513450145721,291.1513977050781,291.1499938964844,269.56365966796875,267.0680847167969,282.92987060546875,293.2690734863281,291.152099609375,1.0,0.348339706659317,0.8715981841087341,0.8715981841087341,1.0,1.0,-1.5134779214859009,0.6601531505584717,0.853324830532074,0.3096999824047088,0.0,0.0,0.5116525292396545,94.82120513916016,105.0,15.61996078491211,-12554.2197265625,440.9488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535522460937,307.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.2741570472717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702995121479034,0.4703049063682556,-5.421045898401644e-06,0.0,0.000278234569123,0.0,0.0,26.88859367370605,0.0,0.0,0.0,0.3596066832542419,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342383921146392,-2900.755126953125,304.1566162109375,0.7078257203102112,0.2015188336372375,0.1845566779375076,293.277587890625,297.1499938964844,293.1499938964844,0.0696020200848579,-1820.7291259765625,304.1611633300781,0.5928182601928711,0.1180705279111862,0.1158009096980094,293.2328186035156,297.1499938964844,293.1499938964844,0.268117219209671,-3912.157958984375,304.15899658203125,0.8462847471237183,0.3527113795280456,0.2488602250814438,293.3009948730469,297.1499938964844,293.1499938964844,0.3972730338573456,-7224.591796875,304.1473693847656,0.9443253874778748,0.4831246137619018,0.459977388381958,293.169921875,297.1499938964844,293.1499938964844,0.0158934760838747,-3866.823486328125,304.1510314941406,0.4194973111152649,0.0511321611702442,0.246127113699913,291.15545654296875,291.1499938964844,269.5809631347656,267.0841369628906,282.9421081542969,293.2694702148437,291.15594482421875,1.0,0.3500739336013794,0.8713977336883545,0.8713977336883545,1.0,1.0,-1.5066242218017578,0.6568823456764221,0.8497418761253357,0.3081022202968597,0.0,0.0,0.5108733177185059,97.3531723022461,93.0,13.101378440856934,-12479.79296875,443.6730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719787597656,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.2734490931034088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469262033700943,0.4692674577236175,-5.4165584515430965e-06,0.0,0.0002775160537566,0.0,0.0,26.7935733795166,0.0,0.0,0.0,0.3592804074287414,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327638179063797,-2875.04150390625,304.1568908691406,0.7056728005409241,0.1998219192028045,0.1830062419176101,293.2763061523437,297.1499938964844,293.1499938964844,0.0671813115477562,-1775.2470703125,304.1614990234375,0.5871104001998901,0.1150941401720047,0.1129603683948516,293.2327880859375,297.1499938964844,293.1499938964844,0.2659847438335418,-3887.311279296875,304.1595458984375,0.8446248769760132,0.3506163358688354,0.2473895698785781,293.3009948730469,297.1499938964844,293.1499938964844,0.3934863805770874,-7166.96142578125,304.15447998046875,0.9413588047027588,0.4792945683002472,0.4562825858592987,293.17022705078125,297.1499938964844,293.1499938964844,0.0155635299161076,-3822.75390625,304.1512451171875,0.4173354208469391,0.0505629815161228,0.2434365600347519,291.16180419921875,291.1499938964844,269.6146545410156,267.1156005859375,282.9662475585937,293.2691955566406,291.162353515625,1.0,0.3478327095508575,0.8709968328475952,0.8709968328475952,1.0,1.0,-1.4919224977493286,0.6498647928237915,0.8420577645301819,0.3047184646129608,0.0,0.0,0.5088929533958435,97.13710021972656,81.0,10.633722305297852,-12330.765625,435.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370910644531,307.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.396484375,18000.0,0.0,0.0,0.2721928358078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664287865161896,0.4664341807365417,-5.402814167609904e-06,0.0,0.0002762411022558,0.0,0.0,26.52877426147461,0.0,0.0,0.0,0.3583742678165436,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327638179063797,-2875.04150390625,304.1568908691406,0.7056728005409241,0.1998219192028045,0.1830062419176101,293.2763061523437,297.1499938964844,293.1499938964844,0.0671813115477562,-1775.2470703125,304.1614990234375,0.5871104001998901,0.1150941401720047,0.1129603683948516,293.2327880859375,297.1499938964844,293.1499938964844,0.2659847438335418,-3887.311279296875,304.1595458984375,0.8446248769760132,0.3506163358688354,0.2473895698785781,293.3009948730469,297.1499938964844,293.1499938964844,0.3934863805770874,-7166.96142578125,304.15447998046875,0.9413588047027588,0.4792945683002472,0.4562825858592987,293.17022705078125,297.1499938964844,293.1499938964844,0.0155635299161076,-3822.75390625,304.1512451171875,0.4173354208469391,0.0505629815161228,0.2434365600347519,291.16180419921875,291.1499938964844,269.6146545410156,267.1156005859375,282.9662475585937,293.2691955566406,291.162353515625,1.0,0.3478327095508575,0.8709968328475952,0.8709968328475952,1.0,1.0,-1.4919224977493286,0.6498647928237915,0.8420577645301819,0.3047184646129608,0.0,0.0,0.5088929533958435,97.13710021972656,81.0,10.633722305297852,-12330.765625,435.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370910644531,307.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.396484375,18000.0,0.0,0.0,0.2721928358078003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664287865161896,0.4664341807365417,-5.402814167609904e-06,0.0,0.0002762411022558,0.0,0.0,26.52877426147461,0.0,0.0,0.0,0.3583742678165436,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312701255083084,-2848.94140625,304.1570739746094,0.7096544504165649,0.1982704997062683,0.1814355254173278,293.2745666503906,297.1499938964844,293.1499938964844,0.0647052526473999,-1729.161376953125,304.1617736816406,0.5868545174598694,0.1122485771775245,0.1100820079445838,293.2322692871094,297.1499938964844,293.1499938964844,0.263782262802124,-3861.6279296875,304.1600341796875,0.8496508598327637,0.3486241102218628,0.2458724379539489,293.2996826171875,297.1499938964844,293.1499938964844,0.3896829187870025,-7110.1396484375,304.1592712402344,0.9473705887794496,0.475734680891037,0.4527317583560943,293.1698608398437,297.1499938964844,293.1499938964844,0.0152192218229174,-3775.964599609375,304.1513977050781,0.4198205769062042,0.0501226894557476,0.2405779212713241,291.1685791015625,291.1499938964844,269.647216796875,267.146240234375,282.9898376464844,293.2680358886719,291.1690368652344,1.0,0.3419019281864166,0.8705959320068359,0.8705959320068359,1.0,1.0,-1.4770658016204834,0.6427652835845947,0.8343005776405334,0.3013557493686676,0.0,0.0,0.5059534311294556,92.93842315673828,69.0,9.549759864807127,-12181.3125,416.4707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.884765625,18000.0,0.0,0.0,0.2709971964359283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621071219444275,0.4621125161647796,-5.381658411351964e-06,0.0,0.0002750277053564,0.0,0.0,26.12699317932129,0.0,0.0,0.0,0.3569938540458679,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312701255083084,-2848.94140625,304.1570739746094,0.7096544504165649,0.1982704997062683,0.1814355254173278,293.2745666503906,297.1499938964844,293.1499938964844,0.0647052526473999,-1729.161376953125,304.1617736816406,0.5868545174598694,0.1122485771775245,0.1100820079445838,293.2322692871094,297.1499938964844,293.1499938964844,0.263782262802124,-3861.6279296875,304.1600341796875,0.8496508598327637,0.3486241102218628,0.2458724379539489,293.2996826171875,297.1499938964844,293.1499938964844,0.3896829187870025,-7110.1396484375,304.1592712402344,0.9473705887794496,0.475734680891037,0.4527317583560943,293.1698608398437,297.1499938964844,293.1499938964844,0.0152192218229174,-3775.964599609375,304.1513977050781,0.4198205769062042,0.0501226894557476,0.2405779212713241,291.1685791015625,291.1499938964844,269.647216796875,267.146240234375,282.9898376464844,293.2680358886719,291.1690368652344,1.0,0.3419019281864166,0.8705959320068359,0.8705959320068359,1.0,1.0,-1.4770658016204834,0.6427652835845947,0.8343005776405334,0.3013557493686676,0.0,0.0,0.5059534311294556,92.93842315673828,69.0,9.549759864807127,-12181.3125,416.4707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,307.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.884765625,18000.0,0.0,0.0,0.2709971964359283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621071219444275,0.4621125161647796,-5.381658411351964e-06,0.0,0.0002750277053564,0.0,0.0,26.12699317932129,0.0,0.0,0.0,0.3569938540458679,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298070698976516,-2823.348388671875,304.1571350097656,0.7179306149482727,0.1968401819467544,0.1798833161592483,293.2724609375,297.1499938964844,293.1499938964844,0.0622244998812675,-1683.46875,304.1619873046875,0.5908039808273315,0.1095211058855056,0.1072183847427368,293.2313842773437,297.1499938964844,293.1499938964844,0.2615878283977508,-3836.046630859375,304.16033935546875,0.8600738048553467,0.3467202186584472,0.2443449050188064,293.2976989746094,297.1499938964844,293.1499938964844,0.3858930468559265,-7054.21044921875,304.1624755859375,0.959777295589447,0.472345620393753,0.4492577612400055,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399423971772,-3737.88720703125,304.1483764648437,0.4267734587192535,0.050000000745058,0.2383364289999008,291.17437744140625,291.1499938964844,269.6788635253906,267.1762084960937,283.0126037597656,293.2663879394531,291.1747131347656,1.0,0.3334296941757202,0.8702306151390076,0.8702306151390076,1.0,1.0,-1.4630684852600098,0.6360592842102051,0.8270091414451599,0.298272967338562,0.0,0.0,0.50229811668396,86.18683624267578,57.0,7.917209625244141,-12037.3466796875,392.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1015625,18000.0,0.0,0.0,0.2697149217128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456543356180191,0.4565486907958984,-5.353548658604268e-06,0.0,0.0002737263566814,0.0,0.0,25.611328125,0.0,0.0,0.0,0.3552111685276031,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298070698976516,-2823.348388671875,304.1571350097656,0.7179306149482727,0.1968401819467544,0.1798833161592483,293.2724609375,297.1499938964844,293.1499938964844,0.0622244998812675,-1683.46875,304.1619873046875,0.5908039808273315,0.1095211058855056,0.1072183847427368,293.2313842773437,297.1499938964844,293.1499938964844,0.2615878283977508,-3836.046630859375,304.16033935546875,0.8600738048553467,0.3467202186584472,0.2443449050188064,293.2976989746094,297.1499938964844,293.1499938964844,0.3858930468559265,-7054.21044921875,304.1624755859375,0.959777295589447,0.472345620393753,0.4492577612400055,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399423971772,-3737.88720703125,304.1483764648437,0.4267734587192535,0.050000000745058,0.2383364289999008,291.17437744140625,291.1499938964844,269.6788635253906,267.1762084960937,283.0126037597656,293.2663879394531,291.1747131347656,1.0,0.3334296941757202,0.8702306151390076,0.8702306151390076,1.0,1.0,-1.4630684852600098,0.6360592842102051,0.8270091414451599,0.298272967338562,0.0,0.0,0.50229811668396,86.18683624267578,57.0,7.917209625244141,-12037.3466796875,392.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,307.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1015625,18000.0,0.0,0.0,0.2697149217128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456543356180191,0.4565486907958984,-5.353548658604268e-06,0.0,0.0002737263566814,0.0,0.0,25.611328125,0.0,0.0,0.0,0.3552111685276031,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283961534500122,-2798.6552734375,304.1571044921875,0.729644238948822,0.1955048441886901,0.178361177444458,293.2701416015625,297.1499938964844,293.1499938964844,0.0597577020525932,-1638.530517578125,304.162109375,0.5983870625495911,0.1068866848945617,0.1043850556015968,293.2302551269531,297.1499938964844,293.1499938964844,0.2594448029994964,-3811.084716796875,304.16046142578125,0.875785231590271,0.3448856770992279,0.2428215891122818,293.2953491210937,297.1499938964844,293.1499938964844,0.3821705281734466,-6999.72314453125,304.1644897460937,0.9765874743461608,0.4690810739994049,0.4458451867103576,293.1683349609375,297.1499938964844,293.1499938964844,0.0147505691275,-3711.86181640625,304.1436767578125,0.4387799799442291,0.050000000745058,0.2368188351392746,291.1781311035156,291.1499938964844,269.7098083496094,267.2055969238281,283.03485107421875,293.26446533203125,291.1784362792969,1.0,0.3232085406780243,0.8698652982711792,0.8698652982711792,1.0,1.0,-1.4500930309295654,0.6298101544380188,0.8202828764915466,0.295535683631897,0.0,0.0,0.4982942342758178,77.84886169433594,45.0,6.094178676605225,-11902.736328125,365.1241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.728515625,18000.0,0.0,0.0,0.2682567238807678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502934515476227,0.4502987563610077,-5.321198386809556e-06,0.0,0.0002722464851103,0.0,0.0,25.035964965820312,0.0,0.0,0.0,0.3532046377658844,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283961534500122,-2798.6552734375,304.1571044921875,0.729644238948822,0.1955048441886901,0.178361177444458,293.2701416015625,297.1499938964844,293.1499938964844,0.0597577020525932,-1638.530517578125,304.162109375,0.5983870625495911,0.1068866848945617,0.1043850556015968,293.2302551269531,297.1499938964844,293.1499938964844,0.2594448029994964,-3811.084716796875,304.16046142578125,0.875785231590271,0.3448856770992279,0.2428215891122818,293.2953491210937,297.1499938964844,293.1499938964844,0.3821705281734466,-6999.72314453125,304.1644897460937,0.9765874743461608,0.4690810739994049,0.4458451867103576,293.1683349609375,297.1499938964844,293.1499938964844,0.0147505691275,-3711.86181640625,304.1436767578125,0.4387799799442291,0.050000000745058,0.2368188351392746,291.1781311035156,291.1499938964844,269.7098083496094,267.2055969238281,283.03485107421875,293.26446533203125,291.1784362792969,1.0,0.3232085406780243,0.8698652982711792,0.8698652982711792,1.0,1.0,-1.4500930309295654,0.6298101544380188,0.8202828764915466,0.295535683631897,0.0,0.0,0.4982942342758178,77.84886169433594,45.0,6.094178676605225,-11902.736328125,365.1241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.728515625,18000.0,0.0,0.0,0.2682567238807678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502934515476227,0.4502987563610077,-5.321198386809556e-06,0.0,0.0002722464851103,0.0,0.0,25.035964965820312,0.0,0.0,0.0,0.3532046377658844,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277004033327102,-2786.453369140625,304.1570739746094,0.7369152307510376,0.1948656290769577,0.1776137053966522,293.2689819335937,297.1499938964844,293.1499938964844,0.058524452149868,-1616.23388671875,304.1621398925781,0.6034480929374695,0.1055963635444641,0.1029815524816513,293.2296447753906,297.1499938964844,293.1499938964844,0.2583727240562439,-3798.57861328125,304.1605224609375,0.8857397437095642,0.3439887166023254,0.2420644909143448,293.2940979003906,297.1499938964844,293.1499938964844,0.3803072273731231,-6972.5302734375,304.1652526855469,0.9859575629234314,0.4674865007400512,0.4441621005535126,293.16796875,297.1499938964844,293.1499938964844,0.0146476337686181,-3697.582763671875,304.1414489746094,0.4466953873634338,0.050000000745058,0.2359881252050399,291.1802978515625,291.1499938964844,269.7250366210937,267.2201232910156,283.0461730957031,293.2634582519531,291.1806335449219,1.0,0.3175801038742065,0.8696826100349426,0.8696826100349426,1.0,1.0,-1.4435843229293823,0.626656711101532,0.8169276118278503,0.2942301034927368,0.0,0.0,0.49605393409729,73.31089782714844,45.0,6.14732027053833,-11836.224609375,350.79254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56182861328125,307.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.654296875,18000.0,0.0,0.0,0.2674435079097748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468978941440582,0.4469031989574432,-5.303946636558976e-06,0.0,0.0002714211586862,0.0,0.0,24.727832794189453,0.0,0.0,0.0,0.3521186113357544,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270124465227127,-2774.374755859375,304.15704345703125,0.745408296585083,0.1942422091960907,0.1768746674060821,293.2677917480469,297.1499938964844,293.1499938964844,0.0572914071381092,-1594.05517578125,304.16217041015625,0.6093818545341492,0.1043200865387916,0.1015855520963668,293.2290344238281,297.1499938964844,293.1499938964844,0.2573041319847107,-3786.104736328125,304.1605529785156,0.8972602486610413,0.3431028127670288,0.2413104176521301,293.29278564453125,297.1499938964844,293.1499938964844,0.3784497678279876,-6945.46142578125,304.16583251953125,0.995628297328949,0.4659136235713959,0.4424932301044464,293.1676330566406,297.1499938964844,293.1499938964844,0.0145418951287865,-3682.80712890625,304.1392517089844,0.4561629593372345,0.050000000745058,0.2351244390010833,291.1825561523437,291.1499938964844,269.7401733398437,267.23455810546875,283.0579528808594,293.2624206542969,291.1828918457031,1.0,0.3116614818572998,0.8695150017738342,0.8695150017738342,1.0,1.0,-1.437075972557068,0.6234760284423828,0.8135998845100403,0.2930201292037964,0.0,0.0,0.4936563372611999,68.59972381591797,33.0,6.184261798858643,-11769.10546875,336.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669250488281,307.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.951171875,18000.0,0.0,0.0,0.2665644586086273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432600140571594,0.443265289068222,-5.28568125446327e-06,0.0,0.0002705290389712,0.0,0.0,24.4010066986084,0.0,0.0,0.0,0.3509615659713745,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255121827125549,-2747.594970703125,304.1572265625,0.7615684270858765,0.1930637210607528,0.17552250623703,293.26531982421875,297.1499938964844,293.1499938964844,0.0547926425933837,-1549.1563720703125,304.16229248046875,0.6192519068717957,0.1018389910459518,0.0989248305559158,293.22760009765625,297.1499938964844,293.1499938964844,0.2548002302646637,-3756.403564453125,304.1612548828125,0.9197205901145936,0.3413897752761841,0.2398924529552459,293.2762756347656,297.1499938964844,293.1499938964844,0.3540591299533844,-6574.19873046875,304.2024841308594,0.9990000128746032,0.4655652940273285,0.4184848964214325,293.16656494140625,297.1499938964844,293.1499938964844,0.01434110943228,-3652.63330078125,304.1360778808594,0.473091572523117,0.050000000745058,0.2337269037961959,291.2069702148437,291.1499938964844,269.7701721191406,267.26324462890625,283.0981140136719,293.2544860839844,291.2117614746094,1.0,0.2982726097106933,0.8691797852516174,0.8691797852516174,1.0,1.0,-1.400075078010559,0.6054548025131226,0.7946202158927917,0.2862119972705841,0.0,0.0,0.4851089715957641,60.57672882080078,25.0,41.81810760498047,-11522.76953125,300.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,307.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.640625,18000.0,0.0,0.0,0.2644502520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333284497261047,0.4333336949348449,-5.24234883414465e-06,0.0,0.0002683833881746,0.0,0.0,23.547039031982425,0.0,0.0,0.0,0.3478358387947082,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255121827125549,-2747.594970703125,304.1572265625,0.7615684270858765,0.1930637210607528,0.17552250623703,293.26531982421875,297.1499938964844,293.1499938964844,0.0547926425933837,-1549.1563720703125,304.16229248046875,0.6192519068717957,0.1018389910459518,0.0989248305559158,293.22760009765625,297.1499938964844,293.1499938964844,0.2548002302646637,-3756.403564453125,304.1612548828125,0.9197205901145936,0.3413897752761841,0.2398924529552459,293.2762756347656,297.1499938964844,293.1499938964844,0.3540591299533844,-6574.19873046875,304.2024841308594,0.9990000128746032,0.4655652940273285,0.4184848964214325,293.16656494140625,297.1499938964844,293.1499938964844,0.01434110943228,-3652.63330078125,304.1360778808594,0.473091572523117,0.050000000745058,0.2337269037961959,291.2069702148437,291.1499938964844,269.7701721191406,267.26324462890625,283.0981140136719,293.2544860839844,291.2117614746094,1.0,0.2982726097106933,0.8691797852516174,0.8691797852516174,1.0,1.0,-1.400075078010559,0.6054548025131226,0.7946202158927917,0.2862119972705841,0.0,0.0,0.4851089715957641,60.57672882080078,25.0,41.81810760498047,-11522.76953125,300.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.605712890625,307.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.640625,18000.0,0.0,0.0,0.2644502520561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333284497261047,0.4333336949348449,-5.24234883414465e-06,0.0,0.0002683833881746,0.0,0.0,23.547039031982425,0.0,0.0,0.0,0.3478358387947082,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238725259900093,-2718.020263671875,304.15753173828125,0.7795702815055847,0.1918761134147644,0.1742108762264251,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255413234233,-1503.2783203125,304.1624755859375,0.6291608810424805,0.0993546545505523,0.0963154211640358,293.2264404296875,297.1499938964844,293.1499938964844,0.2519538104534149,-3722.389892578125,304.1622009277344,0.9453508853912354,0.3396590948104858,0.2384991943836212,293.2271423339844,297.1499938964844,293.1499938964844,0.3218185007572174,-6083.2451171875,304.23834228515625,0.9990000128746032,0.4722737967967987,0.3874600231647491,293.1649169921875,297.1499938964844,293.1499938964844,0.0141409831121563,-3620.701171875,304.1348571777344,0.4867227971553802,0.050000000745058,0.2324768602848053,291.2511291503906,291.1499938964844,269.79998779296875,267.291748046875,283.1492919921875,293.2352905273437,291.2537841796875,1.0,0.2844946980476379,0.8688445687294006,0.8688445687294006,1.0,1.0,-1.3549524545669556,0.5830672979354858,0.771885097026825,0.2793846726417541,0.0,0.0,0.4683346450328827,53.276023864746094,28.0,49.24204635620117,-11127.0224609375,263.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.029296875,18000.0,0.0,0.0,0.2611782848834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410649836063385,0.4106549620628357,-5.14961038788897e-06,0.0,0.0002650627575349,0.0,0.0,21.68395233154297,0.0,0.0,0.0,0.3410286605358124,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238725259900093,-2718.020263671875,304.15753173828125,0.7795702815055847,0.1918761134147644,0.1742108762264251,293.2631530761719,297.1499938964844,293.1499938964844,0.0522255413234233,-1503.2783203125,304.1624755859375,0.6291608810424805,0.0993546545505523,0.0963154211640358,293.2264404296875,297.1499938964844,293.1499938964844,0.2519538104534149,-3722.389892578125,304.1622009277344,0.9453508853912354,0.3396590948104858,0.2384991943836212,293.2271423339844,297.1499938964844,293.1499938964844,0.3218185007572174,-6083.2451171875,304.23834228515625,0.9990000128746032,0.4722737967967987,0.3874600231647491,293.1649169921875,297.1499938964844,293.1499938964844,0.0141409831121563,-3620.701171875,304.1348571777344,0.4867227971553802,0.050000000745058,0.2324768602848053,291.2511291503906,291.1499938964844,269.79998779296875,267.291748046875,283.1492919921875,293.2352905273437,291.2537841796875,1.0,0.2844946980476379,0.8688445687294006,0.8688445687294006,1.0,1.0,-1.3549524545669556,0.5830672979354858,0.771885097026825,0.2793846726417541,0.0,0.0,0.4683346450328827,53.276023864746094,28.0,49.24204635620117,-11127.0224609375,263.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.029296875,18000.0,0.0,0.0,0.2611782848834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410649836063385,0.4106549620628357,-5.14961038788897e-06,0.0,0.0002650627575349,0.0,0.0,21.68395233154297,0.0,0.0,0.0,0.3410286605358124,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.122549295425415,-2694.4228515625,304.1571960449219,0.7939324378967285,0.190675288438797,0.1729679554700851,293.26141357421875,297.1499938964844,293.1499938964844,0.0498356744647026,-1461.238037109375,304.16229248046875,0.6358428001403809,0.0968413352966308,0.0937669575214386,293.2254638671875,297.1499938964844,293.1499938964844,0.2496894001960754,-3695.7060546875,304.161865234375,0.9641464352607728,0.337918758392334,0.2371592074632644,293.1633605957031,297.1499938964844,293.1499938964844,0.2979804277420044,-5721.5205078125,304.2479553222656,0.9990000128746032,0.4832411110401153,0.3647224009037018,293.1630859375,297.1499938964844,293.1499938964844,0.0140206161886453,-3601.78173828125,304.1346435546875,0.4966831505298614,0.050000000745058,0.2316219210624694,291.27197265625,291.1499938964844,269.829833984375,267.3202209472656,283.20318603515625,293.22296142578125,291.2723999023437,1.0,0.274698257446289,0.8688170909881592,0.8688170909881592,1.0,1.0,-1.3204655647277832,0.565540611743927,0.7549249529838562,0.2755888700485229,0.0,0.0,0.4503640532493591,48.28276824951172,46.0,27.329809188842773,-10754.7109375,239.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94287109375,307.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.486328125,18000.0,0.0,0.0,0.2563209235668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849363327026367,0.3849413692951202,-5.035766207583947e-06,0.0,0.0002601331507321,0.0,0.0,19.642881393432617,0.0,0.0,0.0,0.333242118358612,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.122549295425415,-2694.4228515625,304.1571960449219,0.7939324378967285,0.190675288438797,0.1729679554700851,293.26141357421875,297.1499938964844,293.1499938964844,0.0498356744647026,-1461.238037109375,304.16229248046875,0.6358428001403809,0.0968413352966308,0.0937669575214386,293.2254638671875,297.1499938964844,293.1499938964844,0.2496894001960754,-3695.7060546875,304.161865234375,0.9641464352607728,0.337918758392334,0.2371592074632644,293.1633605957031,297.1499938964844,293.1499938964844,0.2979804277420044,-5721.5205078125,304.2479553222656,0.9990000128746032,0.4832411110401153,0.3647224009037018,293.1630859375,297.1499938964844,293.1499938964844,0.0140206161886453,-3601.78173828125,304.1346435546875,0.4966831505298614,0.050000000745058,0.2316219210624694,291.27197265625,291.1499938964844,269.829833984375,267.3202209472656,283.20318603515625,293.22296142578125,291.2723999023437,1.0,0.274698257446289,0.8688170909881592,0.8688170909881592,1.0,1.0,-1.3204655647277832,0.565540611743927,0.7549249529838562,0.2755888700485229,0.0,0.0,0.4503640532493591,48.28276824951172,46.0,27.329809188842773,-10754.7109375,239.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94287109375,307.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.486328125,18000.0,0.0,0.0,0.2563209235668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849363327026367,0.3849413692951202,-5.035766207583947e-06,0.0,0.0002601331507321,0.0,0.0,19.642881393432617,0.0,0.0,0.0,0.333242118358612,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121736466884613,-2680.5205078125,304.1561279296875,0.7935051321983337,0.1894199103116989,0.1718451231718063,293.2602844238281,297.1499938964844,293.1499938964844,0.0477421544492244,-1425.167236328125,304.1616516113281,0.6315740942955017,0.0942531153559684,0.0913267582654953,293.2248229980469,297.1499938964844,293.1499938964844,0.2483879923820495,-3681.1064453125,304.1600341796875,0.9640504717826844,0.3361379504203796,0.2359203100204467,293.1119079589844,297.1499938964844,293.1499938964844,0.2950388193130493,-5688.388671875,304.21929931640625,0.9990000128746032,0.4933956861495971,0.3629234433174133,293.1617126464844,297.1499938964844,293.1499938964844,0.0140359103679656,-3605.554443359375,304.133544921875,0.4975084066390991,0.050000000745058,0.2315566688776016,291.2557678222656,291.1499938964844,269.8598327636719,267.34881591796875,283.241943359375,293.2281188964844,291.2517395019531,1.0,0.2739691138267517,0.8687896132469177,0.8687896132469177,1.0,1.0,-1.3124492168426514,0.5609119534492493,0.7515372633934021,0.2763617932796478,0.0,0.0,0.4367314577102661,47.880516052246094,64.0,-23.26571273803711,-10525.86328125,235.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914367675781,307.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.69921875,18000.0,0.0,0.0,0.2501641511917114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633194267749786,0.3633243441581726,-4.934460775984917e-06,0.0,0.0002538847911637,0.0,0.0,17.992685317993164,0.0,0.0,0.0,0.3267454206943512,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121736466884613,-2680.5205078125,304.1561279296875,0.7935051321983337,0.1894199103116989,0.1718451231718063,293.2602844238281,297.1499938964844,293.1499938964844,0.0477421544492244,-1425.167236328125,304.1616516113281,0.6315740942955017,0.0942531153559684,0.0913267582654953,293.2248229980469,297.1499938964844,293.1499938964844,0.2483879923820495,-3681.1064453125,304.1600341796875,0.9640504717826844,0.3361379504203796,0.2359203100204467,293.1119079589844,297.1499938964844,293.1499938964844,0.2950388193130493,-5688.388671875,304.21929931640625,0.9990000128746032,0.4933956861495971,0.3629234433174133,293.1617126464844,297.1499938964844,293.1499938964844,0.0140359103679656,-3605.554443359375,304.133544921875,0.4975084066390991,0.050000000745058,0.2315566688776016,291.2557678222656,291.1499938964844,269.8598327636719,267.34881591796875,283.241943359375,293.2281188964844,291.2517395019531,1.0,0.2739691138267517,0.8687896132469177,0.8687896132469177,1.0,1.0,-1.3124492168426514,0.5609119534492493,0.7515372633934021,0.2763617932796478,0.0,0.0,0.4367314577102661,47.880516052246094,64.0,-23.26571273803711,-10525.86328125,235.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914367675781,307.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.69921875,18000.0,0.0,0.0,0.2501641511917114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633194267749786,0.3633243441581726,-4.934460775984917e-06,0.0,0.0002538847911637,0.0,0.0,17.992685317993164,0.0,0.0,0.0,0.3267454206943512,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215212941169738,-2677.216064453125,304.1554260253906,0.7881544828414917,0.1887713223695755,0.1713138222694397,293.2598876953125,297.1499938964844,293.1499938964844,0.0467958562076091,-1409.1529541015625,304.1612548828125,0.6257104277610779,0.0929289534687995,0.0901302844285965,293.224609375,297.1499938964844,293.1499938964844,0.2481178790330886,-3678.5537109375,304.15869140625,0.9576697945594788,0.3352336287498474,0.235329121351242,293.1005249023437,297.1499938964844,293.1499938964844,0.3007557392120361,-5784.44873046875,304.1962585449219,0.9990000128746032,0.4961265325546264,0.3690064251422882,293.1612243652344,297.1499938964844,293.1499938964844,0.0140916546806693,-3615.660400390625,304.1325988769531,0.4947463274002075,0.050000000745058,0.2317793518304824,291.23150634765625,291.1499938964844,269.8749694824219,267.3631896972656,283.2511291503906,293.23077392578125,291.2265625,1.0,0.2763549387454986,0.8687759041786194,0.8687759041786194,1.0,1.0,-1.3172303438186646,0.5629148483276367,0.7543154954910278,0.2781533300876617,0.0,0.0,0.4337037205696106,49.16247177124024,64.0,-46.62580871582031,-10493.8671875,239.8696136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30078125,307.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.859375,18000.0,0.0,0.0,0.2468749284744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571686148643493,0.3571735322475433,-4.899624855170259e-06,0.0,0.0002505466691218,0.0,0.0,17.517799377441406,0.0,0.0,0.0,0.324834257364273,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121360458433628,-2674.9228515625,304.1547241210937,0.7802534699440002,0.1881095618009567,0.1708003431558609,293.2596435546875,297.1499938964844,293.1499938964844,0.0458750501275062,-1393.6624755859375,304.160888671875,0.6178569793701172,0.0915849357843399,0.0889464169740676,293.2244567871094,297.1499938964844,293.1499938964844,0.2479536086320877,-3677.275634765625,304.15740966796875,0.9476578831672668,0.3343185186386108,0.234754130244255,293.1003723144531,297.1499938964844,293.1499938964844,0.310382068157196,-5940.65234375,304.1703491210937,0.9990000128746032,0.4967938661575317,0.3788994252681732,293.1610107421875,297.1499938964844,293.1499938964844,0.0141667183488607,-3628.892822265625,304.1310119628906,0.4903970956802368,0.050000000745058,0.2321493625640869,291.203369140625,291.1499938964844,269.89019775390625,267.3776550292969,283.2525329589844,293.229736328125,291.19793701171875,1.0,0.2803122699260711,0.8687133193016052,0.8687133193016052,1.0,1.0,-1.3268182277679443,0.5672919750213623,0.7595263123512268,0.2806784510612488,0.0,0.0,0.4329488575458526,51.29668045043945,82.0,-63.52967834472656,-10512.2529296875,248.3441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3843078613281,307.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.302734375,18000.0,0.0,0.0,0.2436492592096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542125821113586,0.3542174398899078,-4.87797706227866e-06,0.0,0.0002472730120643,0.0,0.0,17.2762508392334,0.0,0.0,0.0,0.3238401710987091,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211491972208023,-2672.369873046875,304.15350341796875,0.7595990896224976,0.1867401748895645,0.1698160171508789,293.2595520019531,297.1499938964844,293.1499938964844,0.0440745316445827,-1363.567138671875,304.1602783203125,0.5960490703582764,0.0888279303908348,0.0866030678153038,293.22442626953125,297.1499938964844,293.1499938964844,0.2478355318307876,-3677.20361328125,304.1551513671875,0.91928631067276,0.3324413597583771,0.2336386740207672,293.13397216796875,297.1499938964844,293.1499938964844,0.3396397531032562,-6402.1689453125,304.11474609375,0.9990000128746032,0.4913302958011627,0.408074140548706,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631072714924,-3662.771484375,304.1244812011719,0.4778377413749695,0.050000000745058,0.2332974672317505,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,283.237060546875,293.2201843261719,291.13409423828125,1.0,0.2921861708164215,0.8685880899429321,0.8685880899429321,1.0,1.0,-1.3578773736953735,0.581963300704956,0.7759140729904175,0.2875023186206817,0.0,0.0,0.438491940498352,57.91082382202149,100.0,-82.70463562011719,-10679.3701171875,275.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,307.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.2379836440086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574975132942199,0.3575023710727691,-4.871836154052289e-06,0.0,0.000241523142904,0.0,0.0,17.446931838989258,0.0,0.0,0.0,0.3244941234588623,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211491972208023,-2672.369873046875,304.15350341796875,0.7595990896224976,0.1867401748895645,0.1698160171508789,293.2595520019531,297.1499938964844,293.1499938964844,0.0440745316445827,-1363.567138671875,304.1602783203125,0.5960490703582764,0.0888279303908348,0.0866030678153038,293.22442626953125,297.1499938964844,293.1499938964844,0.2478355318307876,-3677.20361328125,304.1551513671875,0.91928631067276,0.3324413597583771,0.2336386740207672,293.13397216796875,297.1499938964844,293.1499938964844,0.3396397531032562,-6402.1689453125,304.11474609375,0.9990000128746032,0.4913302958011627,0.408074140548706,293.1618347167969,297.1499938964844,293.1499938964844,0.0143631072714924,-3662.771484375,304.1244812011719,0.4778377413749695,0.050000000745058,0.2332974672317505,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,283.237060546875,293.2201843261719,291.13409423828125,1.0,0.2921861708164215,0.8685880899429321,0.8685880899429321,1.0,1.0,-1.3578773736953735,0.581963300704956,0.7759140729904175,0.2875023186206817,0.0,0.0,0.438491940498352,57.91082382202149,100.0,-82.70463562011719,-10679.3701171875,275.86981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,307.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.2379836440086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574975132942199,0.3575023710727691,-4.871836154052289e-06,0.0,0.000241523142904,0.0,0.0,17.446931838989258,0.0,0.0,0.0,0.3244941234588623,4.0,0.0,1.0
