time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209310293197631,-2669.560302734375,304.1527099609375,0.7366973757743835,0.1853014379739761,0.1688717305660247,293.260009765625,297.1499938964844,293.1499938964844,0.0422365106642246,-1332.8577880859375,304.159912109375,0.5689793229103088,0.0859635174274444,0.0842678397893905,293.22479248046875,297.1499938964844,293.1499938964844,0.2476801872253418,-3676.4462890625,304.1537170410156,0.8885974287986755,0.3304818570613861,0.2325475662946701,293.2093200683594,297.1499938964844,293.1499938964844,0.3794363141059875,-7011.40625,304.060302734375,0.9990000128746032,0.476544439792633,0.4467217922210693,293.1643981933594,297.1499938964844,293.1499938964844,0.0145989414304494,-3702.17724609375,304.11285400390625,0.4582621157169342,0.050000000745058,0.2349494695663452,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2167358398437,293.2256164550781,291.0750427246094,1.0,0.3082009255886078,0.8684629201889038,0.8684629201889038,1.0,1.0,-1.4009921550750732,0.6027020215988159,0.7982900738716125,0.2960725426673889,0.0,0.0,0.4520150125026703,67.39532470703125,103.0,-80.23302459716797,-10981.04296875,316.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31494140625,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.71484375,18000.0,0.0,0.0,0.2342671304941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723629713058471,0.3723678886890411,-4.914811597700464e-06,0.0,0.0002377513592364,0.0,0.0,18.464223861694336,0.0,0.0,0.0,0.3285654485225677,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209310293197631,-2669.560302734375,304.1527099609375,0.7366973757743835,0.1853014379739761,0.1688717305660247,293.260009765625,297.1499938964844,293.1499938964844,0.0422365106642246,-1332.8577880859375,304.159912109375,0.5689793229103088,0.0859635174274444,0.0842678397893905,293.22479248046875,297.1499938964844,293.1499938964844,0.2476801872253418,-3676.4462890625,304.1537170410156,0.8885974287986755,0.3304818570613861,0.2325475662946701,293.2093200683594,297.1499938964844,293.1499938964844,0.3794363141059875,-7011.40625,304.060302734375,0.9990000128746032,0.476544439792633,0.4467217922210693,293.1643981933594,297.1499938964844,293.1499938964844,0.0145989414304494,-3702.17724609375,304.11285400390625,0.4582621157169342,0.050000000745058,0.2349494695663452,291.07958984375,291.1499938964844,269.9527893066406,267.4365234375,283.2167358398437,293.2256164550781,291.0750427246094,1.0,0.3082009255886078,0.8684629201889038,0.8684629201889038,1.0,1.0,-1.4009921550750732,0.6027020215988159,0.7982900738716125,0.2960725426673889,0.0,0.0,0.4520150125026703,67.39532470703125,103.0,-80.23302459716797,-10981.04296875,316.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31494140625,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.71484375,18000.0,0.0,0.0,0.2342671304941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723629713058471,0.3723678886890411,-4.914811597700464e-06,0.0,0.0002377513592364,0.0,0.0,18.464223861694336,0.0,0.0,0.0,0.3285654485225677,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200026795268058,-2652.655517578125,304.1534423828125,0.7124026417732239,0.1838840097188949,0.1680506765842437,293.2604064941406,297.1499938964844,293.1499938964844,0.0400722101330757,-1295.517578125,304.1602478027344,0.5394493937492371,0.0830952003598213,0.0820310190320015,293.2251281738281,297.1499938964844,293.1499938964844,0.2459507435560226,-3655.401611328125,304.1555480957031,0.8573987483978271,0.3285189270973205,0.2315384447574615,293.2763061523437,297.1499938964844,293.1499938964844,0.3744708299636841,-6923.3828125,304.1006164550781,0.9679890871047974,0.4613176584243774,0.440667986869812,293.16796875,297.1499938964844,293.1499938964844,0.0147800995036959,-3727.68798828125,304.0978088378906,0.4354488849639892,0.050000000745058,0.2372066527605056,291.0941772460937,291.1499938964844,269.9853515625,267.46685791015625,283.265380859375,293.2520751953125,291.1015014648437,1.0,0.3197427690029144,0.867743194103241,0.867743194103241,1.0,1.0,-1.3905785083770752,0.5967271327972412,0.7938514351844788,0.2967467010021209,0.0,0.0,0.4605364501476288,79.36405944824219,106.0,29.962512969970703,-11059.0498046875,340.6192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370788574219,307.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.62890625,18000.0,0.0,0.0,0.2329173535108566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899700939655304,0.3899750709533691,-4.994049504603026e-06,0.0,0.0002363815001444,0.0,0.0,19.80754470825196,0.0,0.0,0.0,0.3337330222129822,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200026795268058,-2652.655517578125,304.1534423828125,0.7124026417732239,0.1838840097188949,0.1680506765842437,293.2604064941406,297.1499938964844,293.1499938964844,0.0400722101330757,-1295.517578125,304.1602478027344,0.5394493937492371,0.0830952003598213,0.0820310190320015,293.2251281738281,297.1499938964844,293.1499938964844,0.2459507435560226,-3655.401611328125,304.1555480957031,0.8573987483978271,0.3285189270973205,0.2315384447574615,293.2763061523437,297.1499938964844,293.1499938964844,0.3744708299636841,-6923.3828125,304.1006164550781,0.9679890871047974,0.4613176584243774,0.440667986869812,293.16796875,297.1499938964844,293.1499938964844,0.0147800995036959,-3727.68798828125,304.0978088378906,0.4354488849639892,0.050000000745058,0.2372066527605056,291.0941772460937,291.1499938964844,269.9853515625,267.46685791015625,283.265380859375,293.2520751953125,291.1015014648437,1.0,0.3197427690029144,0.867743194103241,0.867743194103241,1.0,1.0,-1.3905785083770752,0.5967271327972412,0.7938514351844788,0.2967467010021209,0.0,0.0,0.4605364501476288,79.36405944824219,106.0,29.962512969970703,-11059.0498046875,340.6192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0370788574219,307.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.62890625,18000.0,0.0,0.0,0.2329173535108566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899700939655304,0.3899750709533691,-4.994049504603026e-06,0.0,0.0002363815001444,0.0,0.0,19.80754470825196,0.0,0.0,0.0,0.3337330222129822,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187878549098968,-2630.41015625,304.1542663574219,0.6943944096565247,0.1823881268501281,0.1670702993869781,293.2613220214844,297.1499938964844,293.1499938964844,0.0376755371689796,-1253.9200439453125,304.16082763671875,0.5187249183654785,0.0801110342144966,0.0796025022864341,293.2260131835937,297.1499938964844,293.1499938964844,0.2436958700418472,-3628.0048828125,304.1573486328125,0.837816596031189,0.3264353275299072,0.2303778231143951,293.2963562011719,297.1499938964844,293.1499938964844,0.3672708868980407,-6801.369140625,304.1285400390625,0.9387910962104796,0.4540025889873504,0.4328329563140869,293.17242431640625,297.1499938964844,293.1499938964844,0.0148705337196588,-3739.8388671875,304.07940673828125,0.4226373434066772,0.050000000745058,0.2389654368162155,291.13153076171875,291.1499938964844,270.0190124511719,267.4979248046875,283.3101806640625,293.2631530761719,291.1324157714844,1.0,0.3281321823596954,0.8670235276222229,0.8670235276222229,1.0,1.0,-1.378812551498413,0.59041428565979,0.788398265838623,0.2961776852607727,0.0,0.0,0.4595602452754974,88.62168884277344,94.0,29.2211856842041,-10899.5419921875,356.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,307.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.232609137892723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891761600971222,0.3891811668872833,-5.010813765693456e-06,0.0,0.0002360687067266,0.0,0.0,19.81761360168457,0.0,0.0,0.0,0.3339050710201263,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187878549098968,-2630.41015625,304.1542663574219,0.6943944096565247,0.1823881268501281,0.1670702993869781,293.2613220214844,297.1499938964844,293.1499938964844,0.0376755371689796,-1253.9200439453125,304.16082763671875,0.5187249183654785,0.0801110342144966,0.0796025022864341,293.2260131835937,297.1499938964844,293.1499938964844,0.2436958700418472,-3628.0048828125,304.1573486328125,0.837816596031189,0.3264353275299072,0.2303778231143951,293.2963562011719,297.1499938964844,293.1499938964844,0.3672708868980407,-6801.369140625,304.1285400390625,0.9387910962104796,0.4540025889873504,0.4328329563140869,293.17242431640625,297.1499938964844,293.1499938964844,0.0148705337196588,-3739.8388671875,304.07940673828125,0.4226373434066772,0.050000000745058,0.2389654368162155,291.13153076171875,291.1499938964844,270.0190124511719,267.4979248046875,283.3101806640625,293.2631530761719,291.1324157714844,1.0,0.3281321823596954,0.8670235276222229,0.8670235276222229,1.0,1.0,-1.378812551498413,0.59041428565979,0.788398265838623,0.2961776852607727,0.0,0.0,0.4595602452754974,88.62168884277344,94.0,29.2211856842041,-10899.5419921875,356.66180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,307.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.232609137892723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891761600971222,0.3891811668872833,-5.010813765693456e-06,0.0,0.0002360687067266,0.0,0.0,19.81761360168457,0.0,0.0,0.0,0.3339050710201263,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182066276669502,-2619.90966796875,304.1545715332031,0.6899954080581665,0.1816630065441131,0.1664898842573166,293.2616577148437,297.1499938964844,293.1499938964844,0.0364261418581008,-1232.2879638671875,304.1611328125,0.5125197172164917,0.0786349698901176,0.078269675374031,293.22637939453125,297.1499938964844,293.1499938964844,0.2426789999008178,-3615.796142578125,304.1578674316406,0.8333155512809753,0.325402557849884,0.2297178655862808,293.2998352050781,297.1499938964844,293.1499938964844,0.3648136854171753,-6761.70654296875,304.1368713378906,0.931448221206665,0.4514631330966949,0.430269181728363,293.174560546875,297.1499938964844,293.1499938964844,0.0148782692849636,-3741.45947265625,304.06988525390625,0.4201226830482483,0.050000000745058,0.2393736541271209,291.1383361816406,291.1499938964844,270.03631591796875,267.5137939453125,283.3302307128906,293.2655334472656,291.139892578125,1.0,0.3293526470661163,0.8666636943817139,0.8666636943817139,1.0,1.0,-1.3731368780136108,0.5873144268989563,0.7858224511146545,0.2960655391216278,0.0,0.0,0.4596827924251556,90.74275970458984,94.0,27.208982467651367,-10840.2177734375,358.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65643310546875,307.0046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.2326106280088424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897042274475097,0.3897092342376709,-5.013316695112735e-06,0.0,0.0002360702201258,0.0,0.0,19.859167098999023,0.0,0.0,0.0,0.3340612649917602,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175835281610488,-2608.628662109375,304.1548767089844,0.6881486177444458,0.1809769123792648,0.1658789366483688,293.258056640625,297.1499938964844,293.1499938964844,0.0354105494916439,-1214.6322021484375,304.1609191894531,0.5091363191604614,0.0779259651899337,0.0772018656134605,293.2265625,297.1499938964844,293.1499938964844,0.2415873855352401,-3602.670166015625,304.1584167480469,0.8315374851226807,0.3243956267833709,0.2290258407592773,293.3014221191406,297.1499938964844,293.1499938964844,0.3625653684139251,-6725.9111328125,304.143310546875,0.9281964302062988,0.4492493867874145,0.4280646741390228,293.1764831542969,297.1499938964844,293.1499938964844,0.0148512069135904,-3738.0810546875,304.0606994628906,0.4194624722003937,0.050000000745058,0.2394849807024002,291.1470642089844,291.1499938964844,270.0539855957031,267.5298767089844,283.34869384765625,293.2661437988281,291.1483764648437,1.0,0.329190731048584,0.8665323257446289,0.8665323257446289,1.0,1.0,-1.367777943611145,0.5844043493270874,0.7833735942840576,0.2959588170051574,0.0,0.0,0.4589979946613312,91.28201293945312,82.0,25.00400161743164,-10776.2958984375,357.64508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55682373046875,306.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.2326957136392593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389349102973938,0.3893541097640991,-5.01395516039338e-06,0.0,0.0002361565711908,0.0,0.0,19.83941078186035,0.0,0.0,0.0,0.3339747190475464,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164176166057586,-2587.6630859375,304.1551818847656,0.6899285912513733,0.1797273457050323,0.1646359264850616,293.2410888671875,297.1499938964844,293.1499938964844,0.035316240042448,-1213.1241455078125,304.1573791503906,0.5119006633758545,0.0786120891571044,0.0771728083491325,293.2265014648437,297.1499938964844,293.1499938964844,0.239549919962883,-3578.352294921875,304.15899658203125,0.833747923374176,0.3224709033966064,0.2276000082492828,293.30181884765625,297.1499938964844,293.1499938964844,0.3586607277393341,-6664.958984375,304.1519470214844,0.9302168488502502,0.4453310668468475,0.4241493046283722,293.1793518066406,297.1499938964844,293.1499938964844,0.014744977466762,-3724.571044921875,304.0438232421875,0.4220289587974548,0.050000000745058,0.2390624433755874,291.155029296875,291.1499938964844,270.09039306640625,267.5628662109375,283.3805847167969,293.2638854980469,291.15533447265625,1.0,0.3256487250328064,0.8662695288658142,0.8662695288658142,1.0,1.0,-1.3593316078186035,0.579769492149353,0.7795620560646057,0.2959251701831817,0.0,0.0,0.4576722085475921,88.94391632080078,70.0,12.690435409545898,-10658.7177734375,348.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.2329735606908798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874725699424743,0.3874775767326355,-5.007743311580271e-06,0.0,0.0002364385436521,0.0,0.0,19.701454162597656,0.0,0.0,0.0,0.3334510922431946,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164176166057586,-2587.6630859375,304.1551818847656,0.6899285912513733,0.1797273457050323,0.1646359264850616,293.2410888671875,297.1499938964844,293.1499938964844,0.035316240042448,-1213.1241455078125,304.1573791503906,0.5119006633758545,0.0786120891571044,0.0771728083491325,293.2265014648437,297.1499938964844,293.1499938964844,0.239549919962883,-3578.352294921875,304.15899658203125,0.833747923374176,0.3224709033966064,0.2276000082492828,293.30181884765625,297.1499938964844,293.1499938964844,0.3586607277393341,-6664.958984375,304.1519470214844,0.9302168488502502,0.4453310668468475,0.4241493046283722,293.1793518066406,297.1499938964844,293.1499938964844,0.014744977466762,-3724.571044921875,304.0438232421875,0.4220289587974548,0.050000000745058,0.2390624433755874,291.155029296875,291.1499938964844,270.09039306640625,267.5628662109375,283.3805847167969,293.2638854980469,291.15533447265625,1.0,0.3256487250328064,0.8662695288658142,0.8662695288658142,1.0,1.0,-1.3593316078186035,0.579769492149353,0.7795620560646057,0.2959251701831817,0.0,0.0,0.4576722085475921,88.94391632080078,70.0,12.690435409545898,-10658.7177734375,348.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.2329735606908798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874725699424743,0.3874775767326355,-5.007743311580271e-06,0.0,0.0002364385436521,0.0,0.0,19.701454162597656,0.0,0.0,0.0,0.3334510922431946,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153088510036468,-2567.760009765625,304.1553039550781,0.6972689628601074,0.1786312907934188,0.1634169667959213,293.2204284667969,297.1499938964844,293.1499938964844,0.0364963114261627,-1233.7569580078125,304.1529541015625,0.5228707194328308,0.0804910659790039,0.0785351619124412,293.225830078125,297.1499938964844,293.1499938964844,0.237574890255928,-3554.8369140625,304.1593017578125,0.8418583273887634,0.3206656277179718,0.2261668294668197,293.30035400390625,297.1499938964844,293.1499938964844,0.3549886345863342,-6608.794921875,304.1573486328125,0.9405487179756165,0.4417765736579895,0.420526772737503,293.1810302734375,297.1499938964844,293.1499938964844,0.0145869068801403,-3703.625244140625,304.029296875,0.428853303194046,0.050000000745058,0.2380525320768356,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.4098815917969,293.2609558105469,291.1592712402344,1.0,0.3189781308174133,0.8660066723823547,0.8660066723823547,1.0,1.0,-1.3522228002548218,0.5758785605430603,0.7763442397117615,0.295853316783905,0.0,0.0,0.4562256932258606,83.4826431274414,58.0,7.591387271881103,-10564.5400390625,332.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,306.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.2332865297794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856191635131836,0.3856241703033447,-5.00001760883606e-06,0.0,0.0002367561683058,0.0,0.0,19.56014060974121,0.0,0.0,0.0,0.3328915536403656,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153088510036468,-2567.760009765625,304.1553039550781,0.6972689628601074,0.1786312907934188,0.1634169667959213,293.2204284667969,297.1499938964844,293.1499938964844,0.0364963114261627,-1233.7569580078125,304.1529541015625,0.5228707194328308,0.0804910659790039,0.0785351619124412,293.225830078125,297.1499938964844,293.1499938964844,0.237574890255928,-3554.8369140625,304.1593017578125,0.8418583273887634,0.3206656277179718,0.2261668294668197,293.30035400390625,297.1499938964844,293.1499938964844,0.3549886345863342,-6608.794921875,304.1573486328125,0.9405487179756165,0.4417765736579895,0.420526772737503,293.1810302734375,297.1499938964844,293.1499938964844,0.0145869068801403,-3703.625244140625,304.029296875,0.428853303194046,0.050000000745058,0.2380525320768356,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.4098815917969,293.2609558105469,291.1592712402344,1.0,0.3189781308174133,0.8660066723823547,0.8660066723823547,1.0,1.0,-1.3522228002548218,0.5758785605430603,0.7763442397117615,0.295853316783905,0.0,0.0,0.4562256932258606,83.4826431274414,58.0,7.591387271881103,-10564.5400390625,332.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,306.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.2332865297794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856191635131836,0.3856241703033447,-5.00001760883606e-06,0.0,0.0002367561683058,0.0,0.0,19.56014060974121,0.0,0.0,0.0,0.3328915536403656,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142388880252838,-2548.52392578125,304.1553039550781,0.7092443108558655,0.177661657333374,0.162244901061058,293.2002868652344,297.1499938964844,293.1499938964844,0.0380989536643028,-1261.5257568359375,304.1493225097656,0.539761483669281,0.0827913209795951,0.0803505182266235,293.2247619628906,297.1499938964844,293.1499938964844,0.2356144934892654,-3531.476318359375,304.1594543457031,0.8552559018135071,0.3189601004123688,0.2247501462697982,293.29803466796875,297.1499938964844,293.1499938964844,0.3513527512550354,-6553.88330078125,304.1609191894531,0.9570987820625304,0.4384354054927826,0.4170533120632171,293.1817932128906,297.1499938964844,293.1499938964844,0.014396158978343,-3677.52294921875,304.0167236328125,0.4400657117366791,0.050000000745058,0.2366782277822494,291.16314697265625,291.1499938964844,270.1683654785156,267.6324157714844,283.4387512207031,293.2591552734375,291.1635437011719,1.0,0.3101058900356293,0.8657535910606384,0.8657535910606384,1.0,1.0,-1.345475435256958,0.5722546577453613,0.7732207179069519,0.2955749928951263,0.0,0.0,0.4541923403739929,76.07414245605469,46.0,6.377585411071777,-10478.00390625,312.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,306.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.2335204035043716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830322623252868,0.3830372393131256,-4.989872650185134e-06,0.0,0.0002369935245951,0.0,0.0,19.36603164672852,0.0,0.0,0.0,0.3321233987808227,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142388880252838,-2548.52392578125,304.1553039550781,0.7092443108558655,0.177661657333374,0.162244901061058,293.2002868652344,297.1499938964844,293.1499938964844,0.0380989536643028,-1261.5257568359375,304.1493225097656,0.539761483669281,0.0827913209795951,0.0803505182266235,293.2247619628906,297.1499938964844,293.1499938964844,0.2356144934892654,-3531.476318359375,304.1594543457031,0.8552559018135071,0.3189601004123688,0.2247501462697982,293.29803466796875,297.1499938964844,293.1499938964844,0.3513527512550354,-6553.88330078125,304.1609191894531,0.9570987820625304,0.4384354054927826,0.4170533120632171,293.1817932128906,297.1499938964844,293.1499938964844,0.014396158978343,-3677.52294921875,304.0167236328125,0.4400657117366791,0.050000000745058,0.2366782277822494,291.16314697265625,291.1499938964844,270.1683654785156,267.6324157714844,283.4387512207031,293.2591552734375,291.1635437011719,1.0,0.3101058900356293,0.8657535910606384,0.8657535910606384,1.0,1.0,-1.345475435256958,0.5722546577453613,0.7732207179069519,0.2955749928951263,0.0,0.0,0.4541923403739929,76.07414245605469,46.0,6.377585411071777,-10478.00390625,312.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,306.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.2335204035043716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830322623252868,0.3830372393131256,-4.989872650185134e-06,0.0,0.0002369935245951,0.0,0.0,19.36603164672852,0.0,0.0,0.0,0.3321233987808227,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132092997431755,-2529.976318359375,304.1552429199219,0.7246749997138977,0.1767943054437637,0.1611245274543762,293.1822204589844,297.1499938964844,293.1499938964844,0.0398118495941162,-1291.026611328125,304.146728515625,0.5619511008262634,0.0851845666766166,0.0822758078575134,293.22344970703125,297.1499938964844,293.1499938964844,0.2336730808019638,-3508.310302734375,304.1595458984375,0.8745863437652588,0.3173344433307647,0.223357155919075,293.2952575683594,297.1499938964844,293.1499938964844,0.3477420508861542,-6499.7666015625,304.16326904296875,0.977974534034729,0.4352493286132812,0.4136886596679687,293.181884765625,297.1499938964844,293.1499938964844,0.0141870053485035,-3648.202880859375,304.00567626953125,0.4567382931709289,0.050000000745058,0.2350778132677078,291.16796875,291.1499938964844,270.2102966308594,267.66925048828125,283.4677124023437,293.2588195800781,291.1684265136719,1.0,0.2996002733707428,0.8655004501342773,0.8655004501342773,1.0,1.0,-1.3388097286224363,0.5687621831893921,0.7700475454330444,0.2950380146503448,0.0,0.0,0.4514772593975067,67.45232391357422,34.0,6.726884841918945,-10394.4580078125,289.8193664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,306.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.69921875,18000.0,0.0,0.0,0.2335621863603592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795697093009949,0.3795746862888336,-4.976290256308857e-06,0.0,0.0002370359288761,0.0,0.0,19.10782623291016,0.0,0.0,0.0,0.331098347902298,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132092997431755,-2529.976318359375,304.1552429199219,0.7246749997138977,0.1767943054437637,0.1611245274543762,293.1822204589844,297.1499938964844,293.1499938964844,0.0398118495941162,-1291.026611328125,304.146728515625,0.5619511008262634,0.0851845666766166,0.0822758078575134,293.22344970703125,297.1499938964844,293.1499938964844,0.2336730808019638,-3508.310302734375,304.1595458984375,0.8745863437652588,0.3173344433307647,0.223357155919075,293.2952575683594,297.1499938964844,293.1499938964844,0.3477420508861542,-6499.7666015625,304.16326904296875,0.977974534034729,0.4352493286132812,0.4136886596679687,293.181884765625,297.1499938964844,293.1499938964844,0.0141870053485035,-3648.202880859375,304.00567626953125,0.4567382931709289,0.050000000745058,0.2350778132677078,291.16796875,291.1499938964844,270.2102966308594,267.66925048828125,283.4677124023437,293.2588195800781,291.1684265136719,1.0,0.2996002733707428,0.8655004501342773,0.8655004501342773,1.0,1.0,-1.3388097286224363,0.5687621831893921,0.7700475454330444,0.2950380146503448,0.0,0.0,0.4514772593975067,67.45232391357422,34.0,6.726884841918945,-10394.4580078125,289.8193664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,306.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.69921875,18000.0,0.0,0.0,0.2335621863603592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795697093009949,0.3795746862888336,-4.976290256308857e-06,0.0,0.0002370359288761,0.0,0.0,19.10782623291016,0.0,0.0,0.0,0.331098347902298,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127106770873069,-2520.98046875,304.1552124023437,0.733860433101654,0.1763931661844253,0.160583958029747,293.17431640625,297.1499938964844,293.1499938964844,0.0406408347189426,-1305.2626953125,304.14581298828125,0.5748212933540344,0.0863338261842727,0.0832049846649169,293.22271728515625,297.1499938964844,293.1499938964844,0.2327124774456024,-3496.8359375,304.1595458984375,0.886908233165741,0.3165465593338012,0.2226704061031341,293.29376220703125,297.1499938964844,293.1499938964844,0.3459520936012268,-6473.037109375,304.16412353515625,0.9892888069152832,0.4337046444416046,0.4120424687862396,293.1817626953125,297.1499938964844,293.1499938964844,0.0140787400305271,-3632.79150390625,304.0006103515625,0.4673455655574798,0.050000000745058,0.2342225164175033,291.1705627441406,291.1499938964844,270.2320861816406,267.688232421875,283.4822692871094,293.2591247558594,291.1710205078125,1.0,0.2938513457775116,0.8653739094734192,0.8653739094734192,1.0,1.0,-1.33544921875,0.5670368671417236,0.7684122920036316,0.2946624457836151,0.0,0.0,0.4498467743396759,62.84417343139648,34.0,6.939545154571533,-10352.54296875,277.9384155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,306.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0546875,18000.0,0.0,0.0,0.2334806621074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774733245372772,0.3774783015251159,-4.968038410879672e-06,0.0,0.0002369531866861,0.0,0.0,18.952295303344727,0.0,0.0,0.0,0.3304803073406219,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259572148323,-2512.2265625,304.1551513671875,0.7443073391914368,0.1760136038064956,0.1600612699985504,293.16717529296875,297.1499938964844,293.1499938964844,0.0414221920073032,-1318.6624755859375,304.1451721191406,0.5884409546852112,0.087426871061325,0.0840810984373092,293.2219543457031,297.1499938964844,293.1499938964844,0.2317617684602737,-3485.47119140625,304.1595458984375,0.9008971452713012,0.3157755732536316,0.2219941467046737,293.2920227050781,297.1499938964844,293.1499938964844,0.3431684374809265,-6430.1181640625,304.1667175292969,0.9990000128746032,0.4322253763675689,0.4092614352703094,293.1815185546875,297.1499938964844,293.1499938964844,0.0139717543497681,-3617.40283203125,303.995849609375,0.4771082699298858,0.050000000745058,0.2333644777536392,291.1732788085937,291.1499938964844,270.2544250488281,267.7076110839844,283.49786376953125,293.25946044921875,291.173828125,1.0,0.2877825498580932,0.8652456402778625,0.8652456402778625,1.0,1.0,-1.3307865858078003,0.5646799206733704,0.7661066651344299,0.2940454185009002,0.0,0.0,0.4480217695236206,58.20229721069336,25.0,7.807825565338135,-10305.5224609375,265.4983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,306.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.380859375,18000.0,0.0,0.0,0.2333160489797592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375135600566864,0.3751405775547027,-4.958812951372238e-06,0.0,0.0002367861306993,0.0,0.0,18.779577255249023,0.0,0.0,0.0,0.3297928273677826,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110697165131568,-2490.73681640625,304.1553649902344,0.761955738067627,0.1753125190734863,0.1591795980930328,293.1441955566406,297.1499938964844,293.1499938964844,0.0439040847122669,-1360.9393310546875,304.1425476074219,0.613454282283783,0.0916197746992111,0.087065003812313,293.2203369140625,297.1499938964844,293.1499938964844,0.2293277829885482,-3455.6962890625,304.16046142578125,0.9255127906799316,0.3142823278903961,0.2207618802785873,293.2648620605469,297.1499938964844,293.1499938964844,0.3125911355018616,-5955.9873046875,304.21197509765625,0.9990000128746032,0.4340461194515228,0.3789361119270324,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709341943264,-3585.36279296875,303.9883728027344,0.4903813600540161,0.050000000745058,0.2321506589651107,291.2113647460937,291.1499938964844,270.3009338378906,267.7476501464844,283.5486145019531,293.2416076660156,291.21600341796875,1.0,0.2749967277050018,0.8649892210960388,0.8649892210960388,1.0,1.0,-1.2939454317092896,0.5466599464416504,0.7472854256629944,0.2876536846160888,0.0,0.0,0.4379568099975586,51.19839477539063,25.0,50.14344024658203,-10069.529296875,235.63015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,306.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.92578125,18000.0,0.0,0.0,0.2324746251106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655324876308441,0.3655374050140381,-4.930033355776686e-06,0.0,0.0002359321952098,0.0,0.0,18.109031677246094,0.0,0.0,0.0,0.3270629644393921,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110697165131568,-2490.73681640625,304.1553649902344,0.761955738067627,0.1753125190734863,0.1591795980930328,293.1441955566406,297.1499938964844,293.1499938964844,0.0439040847122669,-1360.9393310546875,304.1425476074219,0.613454282283783,0.0916197746992111,0.087065003812313,293.2203369140625,297.1499938964844,293.1499938964844,0.2293277829885482,-3455.6962890625,304.16046142578125,0.9255127906799316,0.3142823278903961,0.2207618802785873,293.2648620605469,297.1499938964844,293.1499938964844,0.3125911355018616,-5955.9873046875,304.21197509765625,0.9990000128746032,0.4340461194515228,0.3789361119270324,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709341943264,-3585.36279296875,303.9883728027344,0.4903813600540161,0.050000000745058,0.2321506589651107,291.2113647460937,291.1499938964844,270.3009338378906,267.7476501464844,283.5486145019531,293.2416076660156,291.21600341796875,1.0,0.2749967277050018,0.8649892210960388,0.8649892210960388,1.0,1.0,-1.2939454317092896,0.5466599464416504,0.7472854256629944,0.2876536846160888,0.0,0.0,0.4379568099975586,51.19839477539063,25.0,50.14344024658203,-10069.529296875,235.63015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,306.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.92578125,18000.0,0.0,0.0,0.2324746251106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655324876308441,0.3655374050140381,-4.930033355776686e-06,0.0,0.0002359321952098,0.0,0.0,18.109031677246094,0.0,0.0,0.0,0.3270629644393921,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101262122392654,-2473.393798828125,304.1551208496094,0.778952956199646,0.1745873242616653,0.1583437770605087,293.11669921875,297.1499938964844,293.1499938964844,0.0483560003340244,-1437.906494140625,304.1376342773437,0.639004647731781,0.097349002957344,0.092180423438549,293.2190856933594,297.1499938964844,293.1499938964844,0.2272801846265792,-3430.941162109375,304.16033935546875,0.9490312337875366,0.3127546608448028,0.2195563614368438,293.21044921875,297.1499938964844,293.1499938964844,0.2862237095832824,-5547.90234375,304.2345886230469,0.9990000128746032,0.442134141921997,0.3529903888702392,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256646364927,-3562.64599609375,303.9815979003906,0.5022124648094177,0.050000000745058,0.2312012016773224,291.2354736328125,291.1499938964844,270.3500061035156,267.7894592285156,283.5765686035156,293.2011108398437,291.23590087890625,1.0,0.2649632692337036,0.8647327423095703,0.8647327423095703,1.0,1.0,-1.265292763710022,0.5329004526138306,0.7323923110961914,0.2820384204387665,0.0,0.0,0.4243914783000946,45.71276473999024,28.0,27.2906494140625,-9789.30078125,213.34600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.248046875,18000.0,0.0,0.0,0.2303889542818069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475109934806824,0.3475158512592315,-4.865214577876031e-06,0.0,0.0002338155027246,0.0,0.0,16.849822998046875,0.0,0.0,0.0,0.3220919966697693,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101262122392654,-2473.393798828125,304.1551208496094,0.778952956199646,0.1745873242616653,0.1583437770605087,293.11669921875,297.1499938964844,293.1499938964844,0.0483560003340244,-1437.906494140625,304.1376342773437,0.639004647731781,0.097349002957344,0.092180423438549,293.2190856933594,297.1499938964844,293.1499938964844,0.2272801846265792,-3430.941162109375,304.16033935546875,0.9490312337875366,0.3127546608448028,0.2195563614368438,293.21044921875,297.1499938964844,293.1499938964844,0.2862237095832824,-5547.90234375,304.2345886230469,0.9990000128746032,0.442134141921997,0.3529903888702392,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256646364927,-3562.64599609375,303.9815979003906,0.5022124648094177,0.050000000745058,0.2312012016773224,291.2354736328125,291.1499938964844,270.3500061035156,267.7894592285156,283.5765686035156,293.2011108398437,291.23590087890625,1.0,0.2649632692337036,0.8647327423095703,0.8647327423095703,1.0,1.0,-1.265292763710022,0.5329004526138306,0.7323923110961914,0.2820384204387665,0.0,0.0,0.4243914783000946,45.71276473999024,28.0,27.2906494140625,-9789.30078125,213.34600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18115.248046875,18000.0,0.0,0.0,0.2303889542818069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475109934806824,0.3475158512592315,-4.865214577876031e-06,0.0,0.0002338155027246,0.0,0.0,16.849822998046875,0.0,0.0,0.0,0.3220919966697693,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094189062714576,-2460.623779296875,304.15460205078125,0.7918429374694824,0.1738557964563369,0.1575638204813003,293.09735107421875,297.1499938964844,293.1499938964844,0.0525205768644809,-1510.888671875,304.1348876953125,0.6611440181732178,0.1021387800574302,0.0968967750668525,293.218017578125,297.1499938964844,293.1499938964844,0.2256820946931839,-3411.90087890625,304.1595458984375,0.965181052684784,0.3112222254276275,0.2183942347764969,293.1490173339844,297.1499938964844,293.1499938964844,0.2677061259746551,-5261.7431640625,304.2368469238281,0.9990000128746032,0.4530545175075531,0.3348015546798706,293.1780090332031,297.1499938964844,293.1499938964844,0.0135411405935883,-3550.404296875,303.9747619628906,0.5116215944290161,0.050000000745058,0.2305757701396942,291.23858642578125,291.1499938964844,270.40289306640625,267.8341064453125,283.6078796386719,293.18475341796875,291.2383117675781,1.0,0.2581593990325928,0.8647567629814148,0.8647567629814148,1.0,1.0,-1.2460346221923828,0.5238171815872192,0.7222173810005188,0.2778995633125305,0.0,0.0,0.4122930467128753,42.088165283203125,46.0,8.192864418029785,-9578.8984375,198.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.171875,18000.0,0.0,0.0,0.2270689308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319495618343353,0.3319543600082397,-4.803406227438245e-06,0.0,0.0002304460940649,0.0,0.0,15.781818389892578,0.0,0.0,0.0,0.3177560865879059,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094189062714576,-2460.623779296875,304.15460205078125,0.7918429374694824,0.1738557964563369,0.1575638204813003,293.09735107421875,297.1499938964844,293.1499938964844,0.0525205768644809,-1510.888671875,304.1348876953125,0.6611440181732178,0.1021387800574302,0.0968967750668525,293.218017578125,297.1499938964844,293.1499938964844,0.2256820946931839,-3411.90087890625,304.1595458984375,0.965181052684784,0.3112222254276275,0.2183942347764969,293.1490173339844,297.1499938964844,293.1499938964844,0.2677061259746551,-5261.7431640625,304.2368469238281,0.9990000128746032,0.4530545175075531,0.3348015546798706,293.1780090332031,297.1499938964844,293.1499938964844,0.0135411405935883,-3550.404296875,303.9747619628906,0.5116215944290161,0.050000000745058,0.2305757701396942,291.23858642578125,291.1499938964844,270.40289306640625,267.8341064453125,283.6078796386719,293.18475341796875,291.2383117675781,1.0,0.2581593990325928,0.8647567629814148,0.8647567629814148,1.0,1.0,-1.2460346221923828,0.5238171815872192,0.7222173810005188,0.2778995633125305,0.0,0.0,0.4122930467128753,42.088165283203125,46.0,8.192864418029785,-9578.8984375,198.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.171875,18000.0,0.0,0.0,0.2270689308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319495618343353,0.3319543600082397,-4.803406227438245e-06,0.0,0.0002304460940649,0.0,0.0,15.781818389892578,0.0,0.0,0.0,0.3177560865879059,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090575158596038,-2454.575439453125,304.1536560058594,0.7887195944786072,0.1730776727199554,0.1568965762853622,293.0936889648437,297.1499938964844,293.1499938964844,0.0551948621869087,-1558.439453125,304.1355895996094,0.6661405563354492,0.1042582839727401,0.0997524186968803,293.2172546386719,297.1499938964844,293.1499938964844,0.224723070859909,-3401.03466796875,304.1579284667969,0.9611649513244628,0.3096505105495453,0.2173225581645965,293.1047058105469,297.1499938964844,293.1499938964844,0.269171804189682,-5296.4228515625,304.2045593261719,0.9990000128746032,0.4621416926383972,0.3372462689876556,293.1768798828125,297.1499938964844,293.1499938964844,0.0135632185265421,-3556.3291015625,303.9676513671875,0.5102887749671936,0.050000000745058,0.2306580394506454,291.216796875,291.1499938964844,270.4605407714844,267.8824157714844,283.62451171875,293.1824951171875,291.2121887207031,1.0,0.2600074410438537,0.8647807836532593,0.8647807836532593,1.0,1.0,-1.2503949403762815,0.5260753035545349,0.7243196964263916,0.2782593369483948,0.0,0.0,0.404271125793457,42.57530212402344,64.0,-34.022701263427734,-9484.3212890625,201.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79217529296875,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4453125,18000.0,0.0,0.0,0.222894862294197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197246491909027,0.3197293877601623,-4.75217666462413e-06,0.0,0.0002262099442305,0.0,0.0,14.959613800048828,0.0,0.0,0.0,0.3144145011901855,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090575158596038,-2454.575439453125,304.1536560058594,0.7887195944786072,0.1730776727199554,0.1568965762853622,293.0936889648437,297.1499938964844,293.1499938964844,0.0551948621869087,-1558.439453125,304.1355895996094,0.6661405563354492,0.1042582839727401,0.0997524186968803,293.2172546386719,297.1499938964844,293.1499938964844,0.224723070859909,-3401.03466796875,304.1579284667969,0.9611649513244628,0.3096505105495453,0.2173225581645965,293.1047058105469,297.1499938964844,293.1499938964844,0.269171804189682,-5296.4228515625,304.2045593261719,0.9990000128746032,0.4621416926383972,0.3372462689876556,293.1768798828125,297.1499938964844,293.1499938964844,0.0135632185265421,-3556.3291015625,303.9676513671875,0.5102887749671936,0.050000000745058,0.2306580394506454,291.216796875,291.1499938964844,270.4605407714844,267.8824157714844,283.62451171875,293.1824951171875,291.2121887207031,1.0,0.2600074410438537,0.8647807836532593,0.8647807836532593,1.0,1.0,-1.2503949403762815,0.5260753035545349,0.7243196964263916,0.2782593369483948,0.0,0.0,0.404271125793457,42.57530212402344,64.0,-34.022701263427734,-9484.3212890625,201.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79217529296875,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4453125,18000.0,0.0,0.0,0.222894862294197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197246491909027,0.3197293877601623,-4.75217666462413e-06,0.0,0.0002262099442305,0.0,0.0,14.959613800048828,0.0,0.0,0.0,0.3144145011901855,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.109031081199646,-2454.571044921875,304.1530456542969,0.7815542221069336,0.1726704090833664,0.1565939038991928,293.0998840332031,297.1499938964844,293.1499938964844,0.0554697439074516,-1563.4671630859375,304.1377258300781,0.6607118844985962,0.1037606373429298,0.0998584404587745,293.21697998046875,297.1499938964844,293.1499938964844,0.2245487570762634,-3399.50146484375,304.15679931640625,0.951941192150116,0.3088517487049103,0.2168145179748535,293.0986328125,297.1499938964844,293.1499938964844,0.2771621942520141,-5429.4716796875,304.1800842285156,0.9990000128746032,0.4639164507389068,0.3456921577453613,293.17657470703125,297.1499938964844,293.1499938964844,0.0136153660714626,-3566.636962890625,303.9633178710937,0.505852222442627,0.050000000745058,0.2309464812278747,291.1915283203125,291.1499938964844,270.49102783203125,267.9078063964844,283.6256103515625,293.18218994140625,291.1864929199219,1.0,0.2635451853275299,0.8647927641868591,0.8647927641868591,1.0,1.0,-1.260029673576355,0.530794084072113,0.7292355298995972,0.2798282206058502,0.0,0.0,0.404020607471466,44.243953704833984,64.0,-52.16273880004883,-9508.7138671875,208.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87164306640625,306.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.80078125,18000.0,0.0,0.0,0.2207328230142593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176740109920501,0.3176787495613098,-4.737363269669004e-06,0.0,0.0002240157482447,0.0,0.0,14.805926322937012,0.0,0.0,0.0,0.3137623369693756,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.109026625752449,-2454.963134765625,304.1524963378906,0.7717708945274353,0.172252357006073,0.1563111394643783,293.111328125,297.1499938964844,293.1499938964844,0.0548858046531677,-1553.1236572265625,304.1410217285156,0.650905191898346,0.1021530106663703,0.0989719405770301,293.216796875,297.1499938964844,293.1499938964844,0.2244087755680084,-3398.35693359375,304.15582275390625,0.9386056065559388,0.3080417811870575,0.216322973370552,293.1044616699219,297.1499938964844,293.1499938964844,0.2891150414943695,-5624.07275390625,304.1528625488281,0.9990000128746032,0.4634322226047516,0.358115553855896,293.1766662597656,297.1499938964844,293.1499938964844,0.0136804888024926,-3579.041748046875,303.9579162597656,0.4997524917125702,0.050000000745058,0.2313837110996246,291.1654663085937,291.1499938964844,270.5225524902344,267.9340209960937,283.6238098144531,293.18408203125,291.1605529785156,1.0,0.2685607373714447,0.8646910190582275,0.8646910190582275,1.0,1.0,-1.273470163345337,0.5373843312263489,0.736085832118988,0.2819855511188507,0.0,0.0,0.4055997431278229,46.75872421264648,82.0,-61.977970123291016,-9572.32421875,218.49624633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,306.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.2187010049819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181708455085754,0.3181755840778351,-4.731945409730543e-06,0.0,0.000221953712753,0.0,0.0,14.817110061645508,0.0,0.0,0.0,0.3137737512588501,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090743914246559,-2456.767822265625,304.1515808105469,0.7479038238525391,0.1713816970586776,0.1558014005422592,293.14971923828125,297.1499938964844,293.1499938964844,0.0508943535387516,-1482.61376953125,304.1507873535156,0.6217400431632996,0.0953920036554336,0.0940216705203056,293.2166748046875,297.1499938964844,293.1499938964844,0.2242007106542587,-3396.86962890625,304.1542358398437,0.904617190361023,0.3063729107379913,0.2153762131929397,293.1518859863281,297.1499938964844,293.1499938964844,0.3232713341712951,-6166.27978515625,304.0949401855469,0.9990000128746032,0.4550724029541015,0.3927885890007019,293.1785888671875,297.1499938964844,293.1499938964844,0.0138445245102047,-3609.392578125,303.9422912597656,0.4844512641429901,0.050000000745058,0.232685774564743,291.11248779296875,291.1499938964844,270.5885925292969,267.9887390136719,283.60760498046875,293.1845092773437,291.107666015625,1.0,0.2822568714618683,0.8644874095916748,0.8644874095916748,1.0,1.0,-1.3089580535888672,0.5549485087394714,0.754009485244751,0.2873019278049469,0.0,0.0,0.4141143560409546,54.18385314941406,85.0,-70.77693939208984,-9788.8056640625,247.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,306.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.671875,18000.0,0.0,0.0,0.2154936790466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256521224975586,0.3256568610668182,-4.745535534311784e-06,0.0,0.0002186986966989,0.0,0.0,15.26260471343994,0.0,0.0,0.0,0.315554141998291,4.0,0.0,1.0
