time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090743914246559,-2456.767822265625,304.1515808105469,0.7479038238525391,0.1713816970586776,0.1558014005422592,293.14971923828125,297.1499938964844,293.1499938964844,0.0508943535387516,-1482.61376953125,304.1507873535156,0.6217400431632996,0.0953920036554336,0.0940216705203056,293.2166748046875,297.1499938964844,293.1499938964844,0.2242007106542587,-3396.86962890625,304.1542358398437,0.904617190361023,0.3063729107379913,0.2153762131929397,293.1518859863281,297.1499938964844,293.1499938964844,0.3232713341712951,-6166.27978515625,304.0949401855469,0.9990000128746032,0.4550724029541015,0.3927885890007019,293.1785888671875,297.1499938964844,293.1499938964844,0.0138445245102047,-3609.392578125,303.9422912597656,0.4844512641429901,0.050000000745058,0.232685774564743,291.11248779296875,291.1499938964844,270.5885925292969,267.9887390136719,283.60760498046875,293.1845092773437,291.107666015625,1.0,0.2822568714618683,0.8644874095916748,0.8644874095916748,1.0,1.0,-1.3089580535888672,0.5549485087394714,0.754009485244751,0.2873019278049469,0.0,0.0,0.4141143560409546,54.18385314941406,85.0,-70.77693939208984,-9788.8056640625,247.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9298095703125,306.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.671875,18000.0,0.0,0.0,0.2154936790466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256521224975586,0.3256568610668182,-4.745535534311784e-06,0.0,0.0002186986966989,0.0,0.0,15.26260471343994,0.0,0.0,0.0,0.315554141998291,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088777408003807,-2453.650146484375,304.15142822265625,0.7280768752098083,0.1704895049333572,0.1552783995866775,293.20367431640625,297.1499938964844,293.1499938964844,0.0427418425679206,-1341.0267333984375,304.1641540527344,0.580984354019165,0.0844766572117805,0.0847758054733276,293.2167358398437,297.1499938964844,293.1499938964844,0.223488911986351,-3388.69482421875,304.1540832519531,0.877916693687439,0.3046711385250091,0.2144084721803665,293.2340087890625,297.1499938964844,293.1499938964844,0.3515748977661133,-6597.21630859375,304.0679931640625,0.9962223172187804,0.4384118914604187,0.4200353622436523,293.1817932128906,297.1499938964844,293.1499938964844,0.013977138325572,-3633.2578125,303.9227600097656,0.4690821170806885,0.050000000745058,0.2340772598981857,291.08251953125,291.1499938964844,270.6583251953125,268.04620361328125,283.6221618652344,293.2156677246094,291.0829162597656,1.0,0.2935795485973358,0.8642838001251221,0.8642838001251221,1.0,1.0,-1.330703616142273,0.5659204125404358,0.7647832632064819,0.2899731397628784,0.0,0.0,0.4257951974868774,61.89265060424805,88.0,-31.893613815307617,-10000.6845703125,273.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,306.7485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.296875,18000.0,0.0,0.0,0.2139873802661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339959979057312,0.339964747428894,-4.789915692526847e-06,0.0,0.0002171699889004,0.0,0.0,16.187551498413086,0.0,0.0,0.0,0.319274753332138,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088777408003807,-2453.650146484375,304.15142822265625,0.7280768752098083,0.1704895049333572,0.1552783995866775,293.20367431640625,297.1499938964844,293.1499938964844,0.0427418425679206,-1341.0267333984375,304.1641540527344,0.580984354019165,0.0844766572117805,0.0847758054733276,293.2167358398437,297.1499938964844,293.1499938964844,0.223488911986351,-3388.69482421875,304.1540832519531,0.877916693687439,0.3046711385250091,0.2144084721803665,293.2340087890625,297.1499938964844,293.1499938964844,0.3515748977661133,-6597.21630859375,304.0679931640625,0.9962223172187804,0.4384118914604187,0.4200353622436523,293.1817932128906,297.1499938964844,293.1499938964844,0.013977138325572,-3633.2578125,303.9227600097656,0.4690821170806885,0.050000000745058,0.2340772598981857,291.08251953125,291.1499938964844,270.6583251953125,268.04620361328125,283.6221618652344,293.2156677246094,291.0829162597656,1.0,0.2935795485973358,0.8642838001251221,0.8642838001251221,1.0,1.0,-1.330703616142273,0.5659204125404358,0.7647832632064819,0.2899731397628784,0.0,0.0,0.4257951974868774,61.89265060424805,88.0,-31.893613815307617,-10000.6845703125,273.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918395996094,306.7485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.296875,18000.0,0.0,0.0,0.2139873802661895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339959979057312,0.339964747428894,-4.789915692526847e-06,0.0,0.0002171699889004,0.0,0.0,16.187551498413086,0.0,0.0,0.0,0.319274753332138,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078936085104942,-2434.63623046875,304.1526184082031,0.7060617208480835,0.1695536524057388,0.1548301726579666,293.23553466796875,297.1499938964844,293.1499938964844,0.0348284989595413,-1203.8096923828125,304.1723022460937,0.5362246632575989,0.0765905082225799,0.0764392763376236,293.21697998046875,297.1499938964844,293.1499938964844,0.2210834771394729,-3358.333251953125,304.1567687988281,0.850446879863739,0.3029346466064453,0.2135040909051895,293.28131103515625,297.1499938964844,293.1499938964844,0.338582694530487,-6384.8447265625,304.1160583496094,0.9604567289352416,0.4265812635421753,0.4071691930294037,293.1852111816406,297.1499938964844,293.1499938964844,0.0140258269384503,-3637.54931640625,303.9034118652344,0.4475277960300445,0.050000000745058,0.2359106689691543,291.1449584960937,291.1499938964844,270.7313232421875,268.10614013671875,283.6977233886719,293.2546691894531,291.1503295898437,1.0,0.3015903532505035,0.8636618256568909,0.8636618256568909,1.0,1.0,-1.3055977821350098,0.5539787411689758,0.7516191005706787,0.2845401167869568,0.0,0.0,0.4231022894382477,71.29315948486328,91.0,59.13004302978516,-9880.5517578125,284.6526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,306.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.2137065678834915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431292176246643,0.3431340456008911,-4.822683422389673e-06,0.0,0.0002168849896406,0.0,0.0,16.46735954284668,0.0,0.0,0.0,0.3203754127025604,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078936085104942,-2434.63623046875,304.1526184082031,0.7060617208480835,0.1695536524057388,0.1548301726579666,293.23553466796875,297.1499938964844,293.1499938964844,0.0348284989595413,-1203.8096923828125,304.1723022460937,0.5362246632575989,0.0765905082225799,0.0764392763376236,293.21697998046875,297.1499938964844,293.1499938964844,0.2210834771394729,-3358.333251953125,304.1567687988281,0.850446879863739,0.3029346466064453,0.2135040909051895,293.28131103515625,297.1499938964844,293.1499938964844,0.338582694530487,-6384.8447265625,304.1160583496094,0.9604567289352416,0.4265812635421753,0.4071691930294037,293.1852111816406,297.1499938964844,293.1499938964844,0.0140258269384503,-3637.54931640625,303.9034118652344,0.4475277960300445,0.050000000745058,0.2359106689691543,291.1449584960937,291.1499938964844,270.7313232421875,268.10614013671875,283.6977233886719,293.2546691894531,291.1503295898437,1.0,0.3015903532505035,0.8636618256568909,0.8636618256568909,1.0,1.0,-1.3055977821350098,0.5539787411689758,0.7516191005706787,0.2845401167869568,0.0,0.0,0.4231022894382477,71.29315948486328,91.0,59.13004302978516,-9880.5517578125,284.6526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,306.7195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.2137065678834915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431292176246643,0.3431340456008911,-4.822683422389673e-06,0.0,0.0002168849896406,0.0,0.0,16.46735954284668,0.0,0.0,0.0,0.3203754127025604,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071581020951271,-2420.908203125,304.1529541015625,0.6908358335494995,0.1685530394315719,0.1542004197835922,293.24908447265625,297.1499938964844,293.1499938964844,0.0304606463760137,-1126.4090576171875,304.17205810546875,0.510898232460022,0.0716598778963089,0.0716424062848091,293.2175598144531,297.1499938964844,293.1499938964844,0.2193147093057632,-3336.593994140625,304.15740966796875,0.8338254690170288,0.3011184632778168,0.212452158331871,293.294677734375,297.1499938964844,293.1499938964844,0.3324737846851349,-6284.94970703125,304.1370849609375,0.9347642064094543,0.4205117225646972,0.4008027613162994,293.1892395019531,297.1499938964844,293.1499938964844,0.0140731809660792,-3645.438232421875,303.88055419921875,0.4351736009120941,0.050000000745058,0.2372428923845291,291.16796875,291.1499938964844,270.80731201171875,268.1683044433594,283.7459411621094,293.267578125,291.1689758300781,1.0,0.3077738881111145,0.8630399107933044,0.8630399107933044,1.0,1.0,-1.2917749881744385,0.5476332306861877,0.7441417574882507,0.2808443605899811,0.0,0.0,0.4186457693576813,78.17549133300781,79.0,31.98917007446289,-9696.3115234375,294.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.93359375,18000.0,0.0,0.0,0.2133860886096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365779221057892,0.3365827202796936,-4.804924628842855e-06,0.0,0.0002165597543353,0.0,0.0,16.044326782226562,0.0,0.0,0.0,0.3187727332115173,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071581020951271,-2420.908203125,304.1529541015625,0.6908358335494995,0.1685530394315719,0.1542004197835922,293.24908447265625,297.1499938964844,293.1499938964844,0.0304606463760137,-1126.4090576171875,304.17205810546875,0.510898232460022,0.0716598778963089,0.0716424062848091,293.2175598144531,297.1499938964844,293.1499938964844,0.2193147093057632,-3336.593994140625,304.15740966796875,0.8338254690170288,0.3011184632778168,0.212452158331871,293.294677734375,297.1499938964844,293.1499938964844,0.3324737846851349,-6284.94970703125,304.1370849609375,0.9347642064094543,0.4205117225646972,0.4008027613162994,293.1892395019531,297.1499938964844,293.1499938964844,0.0140731809660792,-3645.438232421875,303.88055419921875,0.4351736009120941,0.050000000745058,0.2372428923845291,291.16796875,291.1499938964844,270.80731201171875,268.1683044433594,283.7459411621094,293.267578125,291.1689758300781,1.0,0.3077738881111145,0.8630399107933044,0.8630399107933044,1.0,1.0,-1.2917749881744385,0.5476332306861877,0.7441417574882507,0.2808443605899811,0.0,0.0,0.4186457693576813,78.17549133300781,79.0,31.98917007446289,-9696.3115234375,294.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,306.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.93359375,18000.0,0.0,0.0,0.2133860886096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365779221057892,0.3365827202796936,-4.804924628842855e-06,0.0,0.0002165597543353,0.0,0.0,16.044326782226562,0.0,0.0,0.0,0.3187727332115173,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067669093608856,-2413.6689453125,304.15313720703125,0.6876369714736938,0.168066143989563,0.1538103520870208,293.25408935546875,297.1499938964844,293.1499938964844,0.0283157266676425,-1093.808349609375,304.1719665527344,0.5033213496208191,0.0694209784269332,0.0695335194468498,293.2177734375,297.1499938964844,293.1499938964844,0.2184380143880844,-3325.8662109375,304.1576538085937,0.8303927183151245,0.3002254962921142,0.2118658274412155,293.2967834472656,297.1499938964844,293.1499938964844,0.3302876055240631,-6249.67822265625,304.14337158203125,0.9289253354072572,0.4182594120502472,0.3985519707202911,293.191162109375,297.1499938964844,293.1499938964844,0.0140603315085172,-3644.325927734375,303.86883544921875,0.4330571293830871,0.050000000745058,0.2375034391880035,291.1741027832031,291.1499938964844,270.8462829589844,268.2001037597656,283.7670288085937,293.2703552246094,291.17529296875,1.0,0.3081954717636108,0.8627288937568665,0.8627288937568665,1.0,1.0,-1.2856826782226562,0.544878363609314,0.7408042550086975,0.2790954411029815,0.0,0.0,0.4164314866065979,79.46292114257812,79.0,25.79722595214844,-9625.8818359375,294.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,306.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.21484375,18000.0,0.0,0.0,0.213149607181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341115415096283,0.3341163396835327,-4.795800577994669e-06,0.0,0.0002163197495974,0.0,0.0,15.879048347473145,0.0,0.0,0.0,0.3180902302265167,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106350727379322,-2405.976806640625,304.1533203125,0.6868703961372375,0.1676036864519119,0.1533858627080917,293.25848388671875,297.1499938964844,293.1499938964844,0.0268795266747474,-1059.5621337890625,304.17059326171875,0.4977642297744751,0.0672409012913703,0.0674457997083664,293.2178039550781,297.1499938964844,293.1499938964844,0.2175385653972625,-3314.86328125,304.15789794921875,0.8295530080795288,0.2993572652339935,0.2112545222043991,293.29754638671875,297.1499938964844,293.1499938964844,0.3282937705516815,-6217.8779296875,304.148193359375,0.926975429058075,0.4162492156028747,0.3965541124343872,293.19287109375,297.1499938964844,293.1499938964844,0.0140224359929561,-3639.524169921875,303.8572998046875,0.4329842031002044,0.050000000745058,0.2375128418207168,291.17999267578125,291.1499938964844,270.8858642578125,268.2323608398437,283.78741455078125,293.27215576171875,291.180908203125,1.0,0.3073479235172272,0.8626806139945984,0.8626806139945984,1.0,1.0,-1.2795462608337402,0.5421308279037476,0.7374153733253479,0.2773244678974151,0.0,0.0,0.4138331413269043,79.40888214111328,67.0,20.557836532592773,-9553.01171875,291.7513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,306.522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.38671875,18000.0,0.0,0.0,0.2128541320562362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311504423618316,0.3311552405357361,-4.785817054653307e-06,0.0,0.0002160198782803,0.0,0.0,15.684654235839844,0.0,0.0,0.0,0.3172978162765503,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055316776037216,-2390.89697265625,304.153564453125,0.6904847621917725,0.1667672097682953,0.1525075286626815,293.26611328125,297.1499938964844,293.1499938964844,0.0234871581196784,-992.917236328125,304.1693725585937,0.4901071488857269,0.062946081161499,0.0632586330175399,293.217529296875,297.1499938964844,293.1499938964844,0.2157828509807586,-3293.444091796875,304.158203125,0.8333106637001038,0.2976973950862884,0.2100032716989517,293.2969970703125,297.1499938964844,293.1499938964844,0.3246482312679291,-6160.61376953125,304.15478515625,0.9310566782951356,0.4126217663288116,0.3929255902767181,293.1957397460937,297.1499938964844,293.1499938964844,0.0139015614986419,-3623.374267578125,303.8349609375,0.43715301156044,0.050000000745058,0.237009972333908,291.1875305175781,291.1499938964844,270.9666748046875,268.2980651855469,283.8276672363281,293.2742919921875,291.1881103515625,1.0,0.3025881350040436,0.8625840544700623,0.8625840544700623,1.0,1.0,-1.2670044898986816,0.5365419983863831,0.7304624915122986,0.2736611664295196,0.0,0.0,0.4082902669906616,76.51194763183594,55.0,12.574397087097168,-9409.0859375,280.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.310546875,18000.0,0.0,0.0,0.2120072543621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245786428451538,0.3245834112167358,-4.763080141856335e-06,0.0,0.0002151604130631,0.0,0.0,15.255681991577148,0.0,0.0,0.0,0.3155533671379089,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055316776037216,-2390.89697265625,304.153564453125,0.6904847621917725,0.1667672097682953,0.1525075286626815,293.26611328125,297.1499938964844,293.1499938964844,0.0234871581196784,-992.917236328125,304.1693725585937,0.4901071488857269,0.062946081161499,0.0632586330175399,293.217529296875,297.1499938964844,293.1499938964844,0.2157828509807586,-3293.444091796875,304.158203125,0.8333106637001038,0.2976973950862884,0.2100032716989517,293.2969970703125,297.1499938964844,293.1499938964844,0.3246482312679291,-6160.61376953125,304.15478515625,0.9310566782951356,0.4126217663288116,0.3929255902767181,293.1957397460937,297.1499938964844,293.1499938964844,0.0139015614986419,-3623.374267578125,303.8349609375,0.43715301156044,0.050000000745058,0.237009972333908,291.1875305175781,291.1499938964844,270.9666748046875,268.2980651855469,283.8276672363281,293.2742919921875,291.1881103515625,1.0,0.3025881350040436,0.8625840544700623,0.8625840544700623,1.0,1.0,-1.2670044898986816,0.5365419983863831,0.7304624915122986,0.2736611664295196,0.0,0.0,0.4082902669906616,76.51194763183594,55.0,12.574397087097168,-9409.0859375,280.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.310546875,18000.0,0.0,0.0,0.2120072543621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245786428451538,0.3245834112167358,-4.763080141856335e-06,0.0,0.0002151604130631,0.0,0.0,15.255681991577148,0.0,0.0,0.0,0.3155533671379089,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047263965010643,-2376.075439453125,304.1537170410156,0.6998081207275391,0.1660452336072921,0.1516338735818863,293.27276611328125,297.1499938964844,293.1499938964844,0.020360954105854,-925.3802490234376,304.1681213378906,0.4854585528373718,0.0586544014513492,0.0589901134371757,293.2167358398437,297.1499938964844,293.1499938964844,0.2140417098999023,-3272.200927734375,304.1583557128906,0.8431739211082458,0.2961417436599731,0.2087471485137939,293.2950744628906,297.1499938964844,293.1499938964844,0.3211366832256317,-6106.24853515625,304.15899658203125,0.943589687347412,0.4092848598957062,0.3895215392112732,293.1977844238281,297.1499938964844,293.1499938964844,0.0137361148372292,-3600.279296875,303.8138427734375,0.4465538561344147,0.050000000745058,0.2360077053308487,291.19390869140625,291.1499938964844,271.04937744140625,268.3651123046875,283.867919921875,293.27545166015625,291.1944580078125,1.0,0.2947245240211487,0.8624874949455261,0.8624874949455261,1.0,1.0,-1.2540348768234253,0.530789315700531,0.7232455611228943,0.2698315680027008,0.0,0.0,0.4020033776760101,70.94316864013672,43.0,9.59793472290039,-9266.931640625,263.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,306.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.353515625,18000.0,0.0,0.0,0.210742563009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317333847284317,0.3173385858535766,-4.738333245768445e-06,0.0,0.0002138769050361,0.0,0.0,14.79037380218506,0.0,0.0,0.0,0.3136517405509949,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047263965010643,-2376.075439453125,304.1537170410156,0.6998081207275391,0.1660452336072921,0.1516338735818863,293.27276611328125,297.1499938964844,293.1499938964844,0.020360954105854,-925.3802490234376,304.1681213378906,0.4854585528373718,0.0586544014513492,0.0589901134371757,293.2167358398437,297.1499938964844,293.1499938964844,0.2140417098999023,-3272.200927734375,304.1583557128906,0.8431739211082458,0.2961417436599731,0.2087471485137939,293.2950744628906,297.1499938964844,293.1499938964844,0.3211366832256317,-6106.24853515625,304.15899658203125,0.943589687347412,0.4092848598957062,0.3895215392112732,293.1977844238281,297.1499938964844,293.1499938964844,0.0137361148372292,-3600.279296875,303.8138427734375,0.4465538561344147,0.050000000745058,0.2360077053308487,291.19390869140625,291.1499938964844,271.04937744140625,268.3651123046875,283.867919921875,293.27545166015625,291.1944580078125,1.0,0.2947245240211487,0.8624874949455261,0.8624874949455261,1.0,1.0,-1.2540348768234253,0.530789315700531,0.7232455611228943,0.2698315680027008,0.0,0.0,0.4020033776760101,70.94316864013672,43.0,9.59793472290039,-9266.931640625,263.2687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,306.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.353515625,18000.0,0.0,0.0,0.210742563009262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317333847284317,0.3173385858535766,-4.738333245768445e-06,0.0,0.0002138769050361,0.0,0.0,14.79037380218506,0.0,0.0,0.0,0.3136517405509949,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039530262351036,-2361.841552734375,304.1537780761719,0.7141157388687134,0.1654217690229416,0.1507880091667175,293.27880859375,297.1499938964844,293.1499938964844,0.017490942031145,-856.3515625,304.1668701171875,0.4831060171127319,0.0543151907622814,0.0546179451048374,293.2156982421875,297.1499938964844,293.1499938964844,0.2123297452926635,-3251.306884765625,304.1584167480469,0.8590936064720154,0.2946622669696808,0.2074998766183853,293.29254150390625,297.1499938964844,293.1499938964844,0.3176942467689514,-6053.4345703125,304.1617126464844,0.962717592716217,0.4061240553855896,0.3862338960170746,293.1991577148437,297.1499938964844,293.1499938964844,0.0135451927781105,-3572.926025390625,303.7939147949219,0.4616211354732513,0.050000000745058,0.2346831560134887,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.9083557128906,293.27618408203125,291.19989013671875,1.0,0.2845960259437561,0.8623585104942322,0.8623585104942322,1.0,1.0,-1.2407375574111938,0.5249163508415222,0.7158212661743164,0.2658641934394836,0.0,0.0,0.395030677318573,63.6500244140625,31.0,7.855453014373779,-9122.9111328125,242.74375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,306.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6640625,18000.0,0.0,0.0,0.2089958637952804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093804121017456,0.3093851208686828,-4.711665042123059e-06,0.0,0.0002121042343787,0.0,0.0,14.288872718811035,0.0,0.0,0.0,0.3116002380847931,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039530262351036,-2361.841552734375,304.1537780761719,0.7141157388687134,0.1654217690229416,0.1507880091667175,293.27880859375,297.1499938964844,293.1499938964844,0.017490942031145,-856.3515625,304.1668701171875,0.4831060171127319,0.0543151907622814,0.0546179451048374,293.2156982421875,297.1499938964844,293.1499938964844,0.2123297452926635,-3251.306884765625,304.1584167480469,0.8590936064720154,0.2946622669696808,0.2074998766183853,293.29254150390625,297.1499938964844,293.1499938964844,0.3176942467689514,-6053.4345703125,304.1617126464844,0.962717592716217,0.4061240553855896,0.3862338960170746,293.1991577148437,297.1499938964844,293.1499938964844,0.0135451927781105,-3572.926025390625,303.7939147949219,0.4616211354732513,0.050000000745058,0.2346831560134887,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.9083557128906,293.27618408203125,291.19989013671875,1.0,0.2845960259437561,0.8623585104942322,0.8623585104942322,1.0,1.0,-1.2407375574111938,0.5249163508415222,0.7158212661743164,0.2658641934394836,0.0,0.0,0.395030677318573,63.6500244140625,31.0,7.855453014373779,-9122.9111328125,242.74375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,306.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6640625,18000.0,0.0,0.0,0.2089958637952804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093804121017456,0.3093851208686828,-4.711665042123059e-06,0.0,0.0002121042343787,0.0,0.0,14.288872718811035,0.0,0.0,0.0,0.3116002380847931,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032206267118454,-2348.363525390625,304.1537170410156,0.7323184609413147,0.1648803651332855,0.1499786525964737,293.284423828125,297.1499938964844,293.1499938964844,0.014805756509304,-783.9401245117188,304.16455078125,0.4831506609916687,0.050000000745058,0.0501492545008659,293.21453857421875,297.1499938964844,293.1499938964844,0.210649698972702,-3230.79248046875,304.1584167480469,0.8823593258857727,0.2932345569133758,0.206260472536087,293.2896728515625,297.1499938964844,293.1499938964844,0.3143264949321747,-6002.05517578125,304.16339111328125,0.9861799478530884,0.4030954539775848,0.3830356001853943,293.199951171875,297.1499938964844,293.1499938964844,0.0133413504809141,-3543.14013671875,303.7750244140625,0.4794250130653381,0.050000000745058,0.2331547141075134,291.2039489746094,291.1499938964844,271.218994140625,268.50213623046875,283.94879150390625,293.2767333984375,291.2043151855469,1.0,0.2727207243442535,0.8622295260429382,0.8622295260429382,1.0,1.0,-1.2272402048110962,0.5189828276634216,0.7082573771476746,0.2617979943752289,0.0,0.0,0.3875241279602051,55.26662063598633,25.0,6.46988582611084,-8978.6357421875,220.2767944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,306.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.46875,18000.0,0.0,0.0,0.2067360281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009483218193054,0.3009530007839203,-4.683854513132246e-06,0.0,0.0002098107797792,0.0,0.0,13.767306327819824,0.0,0.0,0.0,0.3094624876976013,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032206267118454,-2348.363525390625,304.1537170410156,0.7323184609413147,0.1648803651332855,0.1499786525964737,293.284423828125,297.1499938964844,293.1499938964844,0.014805756509304,-783.9401245117188,304.16455078125,0.4831506609916687,0.050000000745058,0.0501492545008659,293.21453857421875,297.1499938964844,293.1499938964844,0.210649698972702,-3230.79248046875,304.1584167480469,0.8823593258857727,0.2932345569133758,0.206260472536087,293.2896728515625,297.1499938964844,293.1499938964844,0.3143264949321747,-6002.05517578125,304.16339111328125,0.9861799478530884,0.4030954539775848,0.3830356001853943,293.199951171875,297.1499938964844,293.1499938964844,0.0133413504809141,-3543.14013671875,303.7750244140625,0.4794250130653381,0.050000000745058,0.2331547141075134,291.2039489746094,291.1499938964844,271.218994140625,268.50213623046875,283.94879150390625,293.2767333984375,291.2043151855469,1.0,0.2727207243442535,0.8622295260429382,0.8622295260429382,1.0,1.0,-1.2272402048110962,0.5189828276634216,0.7082573771476746,0.2617979943752289,0.0,0.0,0.3875241279602051,55.26662063598633,25.0,6.46988582611084,-8978.6357421875,220.2767944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,306.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.46875,18000.0,0.0,0.0,0.2067360281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009483218193054,0.3009530007839203,-4.683854513132246e-06,0.0,0.0002098107797792,0.0,0.0,13.767306327819824,0.0,0.0,0.0,0.3094624876976013,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028754562139511,-2341.99951171875,304.1536865234375,0.7424262166023254,0.1646306365728378,0.1496039777994156,293.2877502441406,297.1499938964844,293.1499938964844,0.0141894239932298,-765.8624877929688,304.1307373046875,0.4875369369983673,0.050000000745058,0.049055065959692,293.2139587402344,297.1499938964844,293.1499938964844,0.2098205685615539,-3220.651123046875,304.15838623046875,0.8956725001335144,0.2925308644771576,0.2056561857461929,293.2881774902344,297.1499938964844,293.1499938964844,0.3126651644706726,-5976.75634765625,304.1639709472656,0.9971835613250732,0.4016185700893402,0.3814834356307983,293.2001953125,297.1499938964844,293.1499938964844,0.0132440458983182,-3528.73193359375,303.765869140625,0.4873320758342743,0.050000000745058,0.2324256747961044,291.2065734863281,291.1499938964844,271.26202392578125,268.53680419921875,283.96746826171875,293.2771911621094,291.2071838378906,1.0,0.2671685814857483,0.8621649742126465,0.8621649742126465,1.0,1.0,-1.2220112085342407,0.5167726874351501,0.7052385210990906,0.259976714849472,0.0,0.0,0.3834956288337707,51.28224182128906,25.0,7.322749137878418,-8921.0322265625,210.1658630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,306.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.353515625,18000.0,0.0,0.0,0.205427348613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965818345546722,0.2965865135192871,-4.669779627874959e-06,0.0,0.0002084826410282,0.0,0.0,13.501608848571776,0.0,0.0,0.0,0.3083707690238952,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025570333003997,-2336.09814453125,304.1535949707031,0.750818133354187,0.1644047200679779,0.1492809653282165,293.2921447753906,297.1499938964844,293.1499938964844,0.0139976497739553,-760.7745971679688,304.0930480957031,0.4935108125209808,0.050000000745058,0.0488858595490455,293.2133178710937,297.1499938964844,293.1499938964844,0.2090014219284057,-3210.599609375,304.1583557128906,0.9065375328063964,0.2918442189693451,0.2050875425338745,293.2835388183594,297.1499938964844,293.1499938964844,0.3029265105724334,-5826.427734375,304.17950439453125,0.9990000128746032,0.4007706344127655,0.3717997968196869,293.2002868652344,297.1499938964844,293.1499938964844,0.013164815492928,-3516.8466796875,303.7570495605469,0.4935051202774048,0.050000000745058,0.2318859249353408,291.2107238769531,291.1499938964844,271.3052062988281,268.5715637207031,283.9945678710937,293.2769470214844,291.2124328613281,1.0,0.261546641588211,0.8621180653572083,0.8621180653572083,1.0,1.0,-1.207888960838318,0.5102028250694275,0.6976861357688904,0.2568366825580597,0.0,0.0,0.3790554106235504,48.198848724365234,25.0,14.765870094299316,-8823.7470703125,199.1427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,306.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.439453125,18000.0,0.0,0.0,0.2040151953697204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919625639915466,0.2919672131538391,-4.655398697650526e-06,0.0,0.0002070494956569,0.0,0.0,13.2244291305542,0.0,0.0,0.0,0.3072319030761719,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018556356430053,-2322.8369140625,304.1535339355469,0.7645784616470337,0.1639619618654251,0.1487271934747696,293.2972717285156,297.1499938964844,293.1499938964844,0.0137081714347004,-752.836181640625,304.0265808105469,0.5034864544868469,0.050000000745058,0.0487214252352714,293.21240234375,297.1499938964844,293.1499938964844,0.2071255147457122,-3187.283447265625,304.1586608886719,0.9252593517303468,0.2904302477836609,0.2039951533079147,293.2528991699219,297.1499938964844,293.1499938964844,0.2820075154304504,-5494.1767578125,304.2040405273437,0.9990000128746032,0.403553307056427,0.3504024147987366,293.2003479003906,297.1499938964844,293.1499938964844,0.0130175380036234,-3493.326416015625,303.7403564453125,0.5034864544868469,0.050000000745058,0.231113463640213,291.2367858886719,291.1499938964844,271.3918762207031,268.6412353515625,284.04547119140625,293.2654113769531,291.23712158203125,1.0,0.2525018751621246,0.8620241284370422,0.8620241284370422,1.0,1.0,-1.1796886920928955,0.4972014129161834,0.6824873089790344,0.2503381669521332,0.0,0.0,0.3655921518802643,43.67074203491211,25.0,20.67889404296875,-8556.9619140625,180.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,306.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.328125,18000.0,0.0,0.0,0.2006084024906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788798809051513,0.2788845002651214,-4.6200966608012095e-06,0.0,0.0002035920188063,0.0,0.0,12.466954231262209,0.0,0.0,0.0,0.3041493892669678,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018556356430053,-2322.8369140625,304.1535339355469,0.7645784616470337,0.1639619618654251,0.1487271934747696,293.2972717285156,297.1499938964844,293.1499938964844,0.0137081714347004,-752.836181640625,304.0265808105469,0.5034864544868469,0.050000000745058,0.0487214252352714,293.21240234375,297.1499938964844,293.1499938964844,0.2071255147457122,-3187.283447265625,304.1586608886719,0.9252593517303468,0.2904302477836609,0.2039951533079147,293.2528991699219,297.1499938964844,293.1499938964844,0.2820075154304504,-5494.1767578125,304.2040405273437,0.9990000128746032,0.403553307056427,0.3504024147987366,293.2003479003906,297.1499938964844,293.1499938964844,0.0130175380036234,-3493.326416015625,303.7403564453125,0.5034864544868469,0.050000000745058,0.231113463640213,291.2367858886719,291.1499938964844,271.3918762207031,268.6412353515625,284.04547119140625,293.2654113769531,291.23712158203125,1.0,0.2525018751621246,0.8620241284370422,0.8620241284370422,1.0,1.0,-1.1796886920928955,0.4972014129161834,0.6824873089790344,0.2503381669521332,0.0,0.0,0.3655921518802643,43.67074203491211,25.0,20.67889404296875,-8556.9619140625,180.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767333984375,306.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.328125,18000.0,0.0,0.0,0.2006084024906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788798809051513,0.2788845002651214,-4.6200966608012095e-06,0.0,0.0002035920188063,0.0,0.0,12.466954231262209,0.0,0.0,0.0,0.3041493892669678,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014285162091255,-2315.03125,304.153076171875,0.7767653465270996,0.1635527312755584,0.1482346951961517,293.3032531738281,297.1499938964844,293.1499938964844,0.0134669328108429,-746.7332153320312,303.9571228027344,0.5125104188919067,0.050000000745058,0.0485975071787834,293.2117614746094,297.1499938964844,293.1499938964844,0.2057068943977356,-3170.0,304.1581726074219,0.9415014386177064,0.2889803349971771,0.2028996497392654,293.2101135253906,297.1499938964844,293.1499938964844,0.2650642096996307,-5228.28515625,304.2139892578125,0.9990000128746032,0.4096056818962097,0.3331991732120514,293.200439453125,297.1499938964844,293.1499938964844,0.0129193253815174,-3479.4287109375,303.72271728515625,0.5125104188919067,0.050000000745058,0.2305256426334381,291.2370910644531,291.1499938964844,271.4786376953125,268.7108459472656,284.0905456542969,293.25103759765625,291.2377319335937,1.0,0.2451232224702835,0.8619301915168762,0.8619301915168762,1.0,1.0,-1.1562769412994385,0.48645681142807,0.6698200702667236,0.2449125349521637,0.0,0.0,0.3540470898151397,40.202880859375,28.0,9.289834022521973,-8336.3662109375,166.8043670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253845214844,306.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.205078125,18000.0,0.0,0.0,0.1962462812662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665058970451355,0.2665104568004608,-4.581113898893818e-06,0.0,0.0001991650206036,0.0,0.0,11.75428867340088,0.0,0.0,0.0,0.301223874092102,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014285162091255,-2315.03125,304.153076171875,0.7767653465270996,0.1635527312755584,0.1482346951961517,293.3032531738281,297.1499938964844,293.1499938964844,0.0134669328108429,-746.7332153320312,303.9571228027344,0.5125104188919067,0.050000000745058,0.0485975071787834,293.2117614746094,297.1499938964844,293.1499938964844,0.2057068943977356,-3170.0,304.1581726074219,0.9415014386177064,0.2889803349971771,0.2028996497392654,293.2101135253906,297.1499938964844,293.1499938964844,0.2650642096996307,-5228.28515625,304.2139892578125,0.9990000128746032,0.4096056818962097,0.3331991732120514,293.200439453125,297.1499938964844,293.1499938964844,0.0129193253815174,-3479.4287109375,303.72271728515625,0.5125104188919067,0.050000000745058,0.2305256426334381,291.2370910644531,291.1499938964844,271.4786376953125,268.7108459472656,284.0905456542969,293.25103759765625,291.2377319335937,1.0,0.2451232224702835,0.8619301915168762,0.8619301915168762,1.0,1.0,-1.1562769412994385,0.48645681142807,0.6698200702667236,0.2449125349521637,0.0,0.0,0.3540470898151397,40.202880859375,28.0,9.289834022521973,-8336.3662109375,166.8043670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253845214844,306.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.205078125,18000.0,0.0,0.0,0.1962462812662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665058970451355,0.2665104568004608,-4.581113898893818e-06,0.0,0.0001991650206036,0.0,0.0,11.75428867340088,0.0,0.0,0.0,0.301223874092102,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010553613305091,-2308.21875,304.1526794433594,0.7852471470832825,0.1631342768669128,0.1477933824062347,293.3145751953125,297.1499938964844,293.1499938964844,0.0132107501849532,-740.3510131835938,303.8717956542969,0.519110918045044,0.050000000745058,0.0485188215970993,293.2113342285156,297.1499938964844,293.1499938964844,0.2043313533067703,-3153.21728515625,304.15771484375,0.95192688703537,0.2875036895275116,0.20181904733181,293.1658935546875,297.1499938964844,293.1499938964844,0.2535447776317596,-5048.63134765625,304.2115478515625,0.9990000128746032,0.4170579612255096,0.3217963874340057,293.20074462890625,297.1499938964844,293.1499938964844,0.0128420973196625,-3468.904052734375,303.70440673828125,0.519110918045044,0.050000000745058,0.2301523983478546,291.2372131347656,291.1499938964844,271.5651550292969,268.7801208496094,284.1395263671875,293.25567626953125,291.2361145019531,1.0,0.2403046637773513,0.8620367050170898,0.8620367050170898,1.0,1.0,-1.1402171850204468,0.4792164862155914,0.6610007286071777,0.2409260272979736,0.0,0.0,0.3422054052352905,37.98065948486328,46.0,-3.1687378883361816,-8136.30810546875,157.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863342285156,306.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8203125,18000.0,0.0,0.0,0.1912110745906829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545103728771209,0.2545149326324463,-4.546174750430509e-06,0.0,0.0001940549263963,0.0,0.0,11.086840629577637,0.0,0.0,0.0,0.2984906435012817,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010553613305091,-2308.21875,304.1526794433594,0.7852471470832825,0.1631342768669128,0.1477933824062347,293.3145751953125,297.1499938964844,293.1499938964844,0.0132107501849532,-740.3510131835938,303.8717956542969,0.519110918045044,0.050000000745058,0.0485188215970993,293.2113342285156,297.1499938964844,293.1499938964844,0.2043313533067703,-3153.21728515625,304.15771484375,0.95192688703537,0.2875036895275116,0.20181904733181,293.1658935546875,297.1499938964844,293.1499938964844,0.2535447776317596,-5048.63134765625,304.2115478515625,0.9990000128746032,0.4170579612255096,0.3217963874340057,293.20074462890625,297.1499938964844,293.1499938964844,0.0128420973196625,-3468.904052734375,303.70440673828125,0.519110918045044,0.050000000745058,0.2301523983478546,291.2372131347656,291.1499938964844,271.5651550292969,268.7801208496094,284.1395263671875,293.25567626953125,291.2361145019531,1.0,0.2403046637773513,0.8620367050170898,0.8620367050170898,1.0,1.0,-1.1402171850204468,0.4792164862155914,0.6610007286071777,0.2409260272979736,0.0,0.0,0.3422054052352905,37.98065948486328,46.0,-3.1687378883361816,-8136.30810546875,157.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863342285156,306.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8203125,18000.0,0.0,0.0,0.1912110745906829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545103728771209,0.2545149326324463,-4.546174750430509e-06,0.0,0.0001940549263963,0.0,0.0,11.086840629577637,0.0,0.0,0.0,0.2984906435012817,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009500622749328,-2306.80615234375,304.1519470214844,0.7784659266471863,0.1625771820545196,0.1473769843578338,293.3388061523437,297.1499938964844,293.1499938964844,0.0129535710439085,-735.0619506835938,303.7470397949219,0.5147961378097534,0.050000000745058,0.0485693030059337,293.2112121582031,297.1499938964844,293.1499938964844,0.2035392969846725,-3144.115234375,304.15643310546875,0.9421613812446594,0.2859706878662109,0.2008014172315597,293.14044189453125,297.1499938964844,293.1499938964844,0.2600547075271606,-5162.49560546875,304.179443359375,0.9990000128746032,0.4218873083591461,0.3291467428207397,293.20123291015625,297.1499938964844,293.1499938964844,0.0128536541014909,-3474.97265625,303.6844482421875,0.5147961378097534,0.050000000745058,0.2303918600082397,291.21014404296875,291.1499938964844,271.65106201171875,268.8488464355469,284.1690673828125,293.27557373046875,291.20465087890625,1.0,0.2437256574630737,0.8621432185173035,0.8621432185173035,1.0,1.0,-1.147653579711914,0.4834107160568237,0.6642428636550903,0.2404566258192062,0.0,0.0,0.3354673385620117,39.30743789672852,64.0,-42.86103057861328,-8047.52001953125,162.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22265625,306.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.185812771320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460920065641403,0.2460965365171432,-4.517843080975581e-06,0.0,0.0001885763485915,0.0,0.0,10.619254112243652,0.0,0.0,0.0,0.2965594232082367,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009500622749328,-2306.80615234375,304.1519470214844,0.7784659266471863,0.1625771820545196,0.1473769843578338,293.3388061523437,297.1499938964844,293.1499938964844,0.0129535710439085,-735.0619506835938,303.7470397949219,0.5147961378097534,0.050000000745058,0.0485693030059337,293.2112121582031,297.1499938964844,293.1499938964844,0.2035392969846725,-3144.115234375,304.15643310546875,0.9421613812446594,0.2859706878662109,0.2008014172315597,293.14044189453125,297.1499938964844,293.1499938964844,0.2600547075271606,-5162.49560546875,304.179443359375,0.9990000128746032,0.4218873083591461,0.3291467428207397,293.20123291015625,297.1499938964844,293.1499938964844,0.0128536541014909,-3474.97265625,303.6844482421875,0.5147961378097534,0.050000000745058,0.2303918600082397,291.21014404296875,291.1499938964844,271.65106201171875,268.8488464355469,284.1690673828125,293.27557373046875,291.20465087890625,1.0,0.2437256574630737,0.8621432185173035,0.8621432185173035,1.0,1.0,-1.147653579711914,0.4834107160568237,0.6642428636550903,0.2404566258192062,0.0,0.0,0.3354673385620117,39.30743789672852,64.0,-42.86103057861328,-8047.52001953125,162.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22265625,306.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.185812771320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460920065641403,0.2460965365171432,-4.517843080975581e-06,0.0,0.0001885763485915,0.0,0.0,10.619254112243652,0.0,0.0,0.0,0.2965594232082367,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010243073105812,-2308.6640625,304.1514587402344,0.7702088952064514,0.1622698754072189,0.1471742540597915,293.3529663085937,297.1499938964844,293.1499938964844,0.0128542203456163,-733.635009765625,303.67510986328125,0.509233295917511,0.050000000745058,0.0486402735114097,293.2112731933594,297.1499938964844,293.1499938964844,0.2034169733524322,-3143.162841796875,304.1554870605469,0.930396854877472,0.2851832211017608,0.2003103196620941,293.142822265625,297.1499938964844,293.1499938964844,0.2697588801383972,-5322.7666015625,304.1564025878906,0.9990000128746032,0.4215516448020935,0.3392179310321808,293.2017517089844,297.1499938964844,293.1499938964844,0.0128940632566809,-3484.799072265625,303.67303466796875,0.509233295917511,0.050000000745058,0.2307285219430923,291.1818542480469,291.1499938964844,271.69366455078125,268.88287353515625,284.17437744140625,293.28729248046875,291.17559814453125,1.0,0.247967928647995,0.8621964454650879,0.8621964454650879,1.0,1.0,-1.159394383430481,0.4894272983074188,0.6699670553207397,0.2413762360811233,0.0,0.0,0.3361535370349884,41.22312545776367,64.0,-61.92481231689453,-8072.57666015625,169.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26324462890625,306.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.330078125,18000.0,0.0,0.0,0.1832169145345688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452804893255233,0.2452850043773651,-4.510366579779657e-06,0.0,0.0001859418844105,0.0,0.0,10.564061164855955,0.0,0.0,0.0,0.2962971031665802,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011322662234306,-2311.169677734375,304.1510009765625,0.7599442601203918,0.1619640886783599,0.1469910591840744,293.3653259277344,297.1499938964844,293.1499938964844,0.0127750225365161,-732.8416137695312,303.60516357421875,0.5023389458656311,0.050000000745058,0.0487389005720615,293.21142578125,297.1499938964844,293.1499938964844,0.2033453583717346,-3142.843505859375,304.1546325683594,0.9155603051185608,0.2843817770481109,0.1998300850391388,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627990722656,-5537.2529296875,304.1312255859375,0.9990000128746032,0.4190066456794739,0.3527372181415558,293.2025756835937,297.1499938964844,293.1499938964844,0.0129467919468879,-3496.855712890625,303.6605529785156,0.5023389458656311,0.050000000745058,0.2311963587999344,291.1512756347656,291.1499938964844,271.7359924316406,268.91668701171875,284.1728210449219,293.2958374023437,291.1448669433594,1.0,0.2536619901657104,0.8621221780776978,0.8621221780776978,1.0,1.0,-1.1755013465881348,0.4975731968879699,0.67792809009552,0.2429230660200119,0.0,0.0,0.3391285836696625,43.891883850097656,82.0,-73.83821868896484,-8141.05224609375,179.95053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2738647460937,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.18086838722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468138188123703,0.246818333864212,-4.509088739723666e-06,0.0,0.0001835584262153,0.0,0.0,10.63400650024414,0.0,0.0,0.0,0.2965383529663086,4.0,0.0,1.0
