time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014060601592063,-2317.24462890625,304.15020751953125,0.7364469766616821,0.1612892150878906,0.1466811001300811,293.3861999511719,297.1499938964844,293.1499938964844,0.0126622803509235,-732.6902465820312,303.4685974121094,0.4863055050373077,0.050000000745058,0.0490179285407066,293.2118835449219,297.1499938964844,293.1499938964844,0.2032624036073684,-3142.8955078125,304.1532287597656,0.883590579032898,0.282733291387558,0.1988987773656845,293.21630859375,297.1499938964844,293.1499938964844,0.3178150951862335,-6093.54541015625,304.0795288085937,0.9990000128746032,0.4067712724208832,0.3880789875984192,293.2052917480469,297.1499938964844,293.1499938964844,0.0130833033472299,-3526.283203125,303.632080078125,0.4863055050373077,0.050000000745058,0.2325199395418167,291.08856201171875,291.1499938964844,271.8196105957031,268.9833984375,284.160888671875,293.31317138671875,291.0827941894531,1.0,0.2686957716941833,0.8619737029075623,0.8619737029075623,1.0,1.0,-1.2178287506103516,0.5187429785728455,0.6990857720375061,0.2477581351995468,0.0,0.0,0.3515274226665497,51.435638427734375,85.0,-81.78012084960938,-8380.4931640625,209.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826171875,306.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.09765625,18000.0,0.0,0.0,0.1774162203073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562803328037262,0.2562848627567291,-4.524462383415084e-06,0.0,0.0001800549071049,0.0,0.0,11.121918678283691,0.0,0.0,0.0,0.2984607815742492,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014060601592063,-2317.24462890625,304.15020751953125,0.7364469766616821,0.1612892150878906,0.1466811001300811,293.3861999511719,297.1499938964844,293.1499938964844,0.0126622803509235,-732.6902465820312,303.4685974121094,0.4863055050373077,0.050000000745058,0.0490179285407066,293.2118835449219,297.1499938964844,293.1499938964844,0.2032624036073684,-3142.8955078125,304.1532287597656,0.883590579032898,0.282733291387558,0.1988987773656845,293.21630859375,297.1499938964844,293.1499938964844,0.3178150951862335,-6093.54541015625,304.0795288085937,0.9990000128746032,0.4067712724208832,0.3880789875984192,293.2052917480469,297.1499938964844,293.1499938964844,0.0130833033472299,-3526.283203125,303.632080078125,0.4863055050373077,0.050000000745058,0.2325199395418167,291.08856201171875,291.1499938964844,271.8196105957031,268.9833984375,284.160888671875,293.31317138671875,291.0827941894531,1.0,0.2686957716941833,0.8619737029075623,0.8619737029075623,1.0,1.0,-1.2178287506103516,0.5187429785728455,0.6990857720375061,0.2477581351995468,0.0,0.0,0.3515274226665497,51.435638427734375,85.0,-81.78012084960938,-8380.4931640625,209.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826171875,306.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.09765625,18000.0,0.0,0.0,0.1774162203073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562803328037262,0.2562848627567291,-4.524462383415084e-06,0.0,0.0001800549071049,0.0,0.0,11.121918678283691,0.0,0.0,0.0,0.2984607815742492,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009525507688522,-2308.47216796875,304.1509704589844,0.7095382809638977,0.1604347825050354,0.146348625421524,293.4031677246094,297.1499938964844,293.1499938964844,0.0125233028084039,-730.0028686523438,303.3395080566406,0.4642679989337921,0.050000000745058,0.049430638551712,293.2122802734375,297.1499938964844,293.1499938964844,0.2018573433160781,-3125.059814453125,304.1546325683594,0.8491590023040771,0.2810846269130707,0.1980616897344589,293.2681884765625,297.1499938964844,293.1499938964844,0.308308333158493,-5929.5302734375,304.118896484375,0.9580494165420532,0.3944604694843292,0.3767956793308258,293.2085266113281,297.1499938964844,293.1499938964844,0.0131776565685868,-3542.357421875,303.6044006347656,0.4642679989337921,0.050000000745058,0.2344776690006256,291.1033020019531,291.1499938964844,271.90155029296875,269.0487060546875,284.2115173339844,293.3337707519531,291.1102294921875,1.0,0.2799490392208099,0.861825168132782,0.861825168132782,1.0,1.0,-1.206335186958313,0.5134705901145935,0.6928645968437195,0.245020717382431,0.0,0.0,0.3586202263832092,61.7202033996582,73.0,26.61122131347656,-8450.318359375,226.2782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9582824707031,306.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.59765625,18000.0,0.0,0.0,0.1759524196386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672828137874603,0.2672873735427856,-4.558127329801209e-06,0.0,0.000178569345735,0.0,0.0,11.736888885498049,0.0,0.0,0.0,0.3009125888347626,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009525507688522,-2308.47216796875,304.1509704589844,0.7095382809638977,0.1604347825050354,0.146348625421524,293.4031677246094,297.1499938964844,293.1499938964844,0.0125233028084039,-730.0028686523438,303.3395080566406,0.4642679989337921,0.050000000745058,0.049430638551712,293.2122802734375,297.1499938964844,293.1499938964844,0.2018573433160781,-3125.059814453125,304.1546325683594,0.8491590023040771,0.2810846269130707,0.1980616897344589,293.2681884765625,297.1499938964844,293.1499938964844,0.308308333158493,-5929.5302734375,304.118896484375,0.9580494165420532,0.3944604694843292,0.3767956793308258,293.2085266113281,297.1499938964844,293.1499938964844,0.0131776565685868,-3542.357421875,303.6044006347656,0.4642679989337921,0.050000000745058,0.2344776690006256,291.1033020019531,291.1499938964844,271.90155029296875,269.0487060546875,284.2115173339844,293.3337707519531,291.1102294921875,1.0,0.2799490392208099,0.861825168132782,0.861825168132782,1.0,1.0,-1.206335186958313,0.5134705901145935,0.6928645968437195,0.245020717382431,0.0,0.0,0.3586202263832092,61.7202033996582,73.0,26.61122131347656,-8450.318359375,226.2782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9582824707031,306.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.59765625,18000.0,0.0,0.0,0.1759524196386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672828137874603,0.2672873735427856,-4.558127329801209e-06,0.0,0.000178569345735,0.0,0.0,11.736888885498049,0.0,0.0,0.0,0.3009125888347626,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001205146312713,-2292.53857421875,304.1520080566406,0.6986746788024902,0.1595181375741958,0.1456713080406189,293.4180603027344,297.1499938964844,293.1499938964844,0.0122698182240128,-722.9053344726562,303.2122497558594,0.4547666311264038,0.050000000745058,0.0495939925312995,293.2129821777344,297.1499938964844,293.1499938964844,0.1999704241752624,-3101.1279296875,304.1561889648437,0.8372316956520081,0.279364675283432,0.1969873309135437,293.2841491699219,297.1499938964844,293.1499938964844,0.3015182316303253,-5818.1298828125,304.1400756835937,0.9379159808158876,0.3881909251213074,0.3700249791145324,293.21240234375,297.1499938964844,293.1499938964844,0.0131384134292602,-3536.749267578125,303.5748596191406,0.4547666311264038,0.050000000745058,0.2352525442838668,291.1368103027344,291.1499938964844,271.9814453125,269.11236572265625,284.2586669921875,293.3482971191406,291.1380310058594,1.0,0.2832434177398681,0.8614065051078796,0.8614065051078796,1.0,1.0,-1.1971673965454102,0.509295642375946,0.6878718137741089,0.2426981329917907,0.0,0.0,0.357439637184143,65.72127532958984,61.0,27.92510414123535,-8332.259765625,231.223373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1755267828702926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662943005561828,0.2662988901138305,-4.5648312152479775e-06,0.0,0.0001781373721314,0.0,0.0,11.70456314086914,0.0,0.0,0.0,0.3009060025215149,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001205146312713,-2292.53857421875,304.1520080566406,0.6986746788024902,0.1595181375741958,0.1456713080406189,293.4180603027344,297.1499938964844,293.1499938964844,0.0122698182240128,-722.9053344726562,303.2122497558594,0.4547666311264038,0.050000000745058,0.0495939925312995,293.2129821777344,297.1499938964844,293.1499938964844,0.1999704241752624,-3101.1279296875,304.1561889648437,0.8372316956520081,0.279364675283432,0.1969873309135437,293.2841491699219,297.1499938964844,293.1499938964844,0.3015182316303253,-5818.1298828125,304.1400756835937,0.9379159808158876,0.3881909251213074,0.3700249791145324,293.21240234375,297.1499938964844,293.1499938964844,0.0131384134292602,-3536.749267578125,303.5748596191406,0.4547666311264038,0.050000000745058,0.2352525442838668,291.1368103027344,291.1499938964844,271.9814453125,269.11236572265625,284.2586669921875,293.3482971191406,291.1380310058594,1.0,0.2832434177398681,0.8614065051078796,0.8614065051078796,1.0,1.0,-1.1971673965454102,0.509295642375946,0.6878718137741089,0.2426981329917907,0.0,0.0,0.357439637184143,65.72127532958984,61.0,27.92510414123535,-8332.259765625,231.223373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1755267828702926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662943005561828,0.2662988901138305,-4.5648312152479775e-06,0.0,0.0001781373721314,0.0,0.0,11.70456314086914,0.0,0.0,0.0,0.3009060025215149,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.099354363977909,-2278.093994140625,304.1526184082031,0.6989362835884094,0.1587283462285995,0.1449062675237655,293.43115234375,297.1499938964844,293.1499938964844,0.0119672305881977,-713.9662475585938,303.083984375,0.4562723338603973,0.050000000745058,0.0495668090879917,293.2132873535156,297.1499938964844,293.1499938964844,0.1982260346412658,-3079.244873046875,304.1570129394531,0.837303876876831,0.2777062058448791,0.1957999467849731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972219884395599,-5748.5205078125,304.1503601074219,0.9359666109085084,0.3840085864067077,0.3657141923904419,293.21588134765625,297.1499938964844,293.1499938964844,0.0130350142717361,-3522.130859375,303.5444641113281,0.4562723338603973,0.050000000745058,0.2351236045360565,291.151123046875,291.1499938964844,272.0589294433594,269.174072265625,284.3023986816406,293.3598022460937,291.1524963378906,1.0,0.2811775207519531,0.8609877824783325,0.8609877824783325,1.0,1.0,-1.1894619464874268,0.5057855844497681,0.6836763620376587,0.2407445907592773,0.0,0.0,0.3563607931137085,64.92027282714844,49.0,22.949506759643555,-8236.84375,226.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5319519042969,306.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1755597591400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657038569450378,0.2657084167003631,-4.564417849906022e-06,0.0,0.0001781708415364,0.0,0.0,11.674583435058594,0.0,0.0,0.0,0.3007871210575104,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.099354363977909,-2278.093994140625,304.1526184082031,0.6989362835884094,0.1587283462285995,0.1449062675237655,293.43115234375,297.1499938964844,293.1499938964844,0.0119672305881977,-713.9662475585938,303.083984375,0.4562723338603973,0.050000000745058,0.0495668090879917,293.2132873535156,297.1499938964844,293.1499938964844,0.1982260346412658,-3079.244873046875,304.1570129394531,0.837303876876831,0.2777062058448791,0.1957999467849731,293.2879638671875,297.1499938964844,293.1499938964844,0.2972219884395599,-5748.5205078125,304.1503601074219,0.9359666109085084,0.3840085864067077,0.3657141923904419,293.21588134765625,297.1499938964844,293.1499938964844,0.0130350142717361,-3522.130859375,303.5444641113281,0.4562723338603973,0.050000000745058,0.2351236045360565,291.151123046875,291.1499938964844,272.0589294433594,269.174072265625,284.3023986816406,293.3598022460937,291.1524963378906,1.0,0.2811775207519531,0.8609877824783325,0.8609877824783325,1.0,1.0,-1.1894619464874268,0.5057855844497681,0.6836763620376587,0.2407445907592773,0.0,0.0,0.3563607931137085,64.92027282714844,49.0,22.949506759643555,-8236.84375,226.8724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5319519042969,306.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1755597591400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657038569450378,0.2657084167003631,-4.564417849906022e-06,0.0,0.0001781708415364,0.0,0.0,11.674583435058594,0.0,0.0,0.0,0.3007871210575104,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989811569452285,-2271.085693359375,304.1528015136719,0.7020421028137207,0.1583792269229889,0.1445189118385315,293.4371032714844,297.1499938964844,293.1499938964844,0.0118025364354252,-708.8737182617188,303.019775390625,0.4599438011646271,0.050000000745058,0.0495027564465999,293.2132873535156,297.1499938964844,293.1499938964844,0.1973600089550018,-3068.411376953125,304.1573181152344,0.8404863476753235,0.2769054174423218,0.1951885670423507,293.2881164550781,297.1499938964844,293.1499938964844,0.2953762412071228,-5719.01904296875,304.1536560058594,0.9396538734436036,0.382230132818222,0.3638994395732879,293.2173156738281,297.1499938964844,293.1499938964844,0.0129643501713871,-3511.809814453125,303.5295104980469,0.4599438011646271,0.050000000745058,0.2348197549581527,291.1568298339844,291.1499938964844,272.0966796875,269.2041320800781,284.3237609863281,293.36492919921875,291.1577453613281,1.0,0.2786225974559784,0.8607784509658813,0.8607784509658813,1.0,1.0,-1.1856433153152466,0.5040307641029358,0.681612491607666,0.2398242354393005,0.0,0.0,0.3553219139575958,63.24401092529297,49.0,18.631319046020508,-8184.41064453125,222.15220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,306.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1756865829229354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647793292999267,0.2647838890552521,-4.562642970995512e-06,0.0,0.0001782995532266,0.0,0.0,11.624984741210938,0.0,0.0,0.0,0.3005919754505157,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986211895942688,-2264.348388671875,304.1529541015625,0.7068541049957275,0.1580554097890854,0.1441317349672317,293.4427185058594,297.1499938964844,293.1499938964844,0.0116329286247491,-703.5083618164062,302.9554138183594,0.4653172194957733,0.050000000745058,0.049413152039051,293.21319580078125,297.1499938964844,293.1499938964844,0.1965129077434539,-3057.838623046875,304.15753173828125,0.8455350995063782,0.2761224806308746,0.1945710629224777,293.2876892089844,297.1499938964844,293.1499938964844,0.293641984462738,-5691.513671875,304.1561279296875,0.9458562135696412,0.3805603086948395,0.3621891438961029,293.21856689453125,297.1499938964844,293.1499938964844,0.0128855248913168,-3500.19677734375,303.5148010253906,0.4653172194957733,0.050000000745058,0.2343947142362594,291.1608581542969,291.1499938964844,272.1336975097656,269.2336120605469,284.3447265625,293.3697814941406,291.1615905761719,1.0,0.2752549350261688,0.8607273101806641,0.8607273101806641,1.0,1.0,-1.1817667484283447,0.5022478103637695,0.6795189380645752,0.2389335632324218,0.0,0.0,0.3541899025440216,60.920997619628906,37.0,14.831852912902832,-8133.2744140625,216.13934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,306.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.77734375,18000.0,0.0,0.0,0.1758437305688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637141346931457,0.263718694448471,-4.560085471894126e-06,0.0,0.0001784590276656,0.0,0.0,11.56671142578125,0.0,0.0,0.0,0.3003580570220947,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979138612747192,-2251.122802734375,304.15313720703125,0.7206596732139587,0.1574695706367492,0.1433621346950531,293.4529113769531,297.1499938964844,293.1499938964844,0.0112839564681053,-692.0471801757812,302.8265075683594,0.4782362282276153,0.050000000745058,0.0491754561662673,293.2127685546875,297.1499938964844,293.1499938964844,0.1948258578777313,-3036.787353515625,304.1578369140625,0.8614119291305542,0.274603396654129,0.193327322602272,293.28594970703125,297.1499938964844,293.1499938964844,0.2903072834014892,-5639.03662109375,304.1596069335937,0.964568853378296,0.3774226605892181,0.3589406609535217,293.22052001953125,297.1499938964844,293.1499938964844,0.0127078285440802,-3473.425048828125,303.48614501953125,0.4782362282276153,0.050000000745058,0.2332671880722046,291.167724609375,291.1499938964844,272.205322265625,269.2906494140625,284.3858947753906,293.3788452148437,291.1683654785156,1.0,0.2665100693702698,0.8606249094009399,0.8606249094009399,1.0,1.0,-1.1738123893737793,0.4985621273517608,0.675250232219696,0.2371972650289535,0.0,0.0,0.3513617813587188,54.79387283325195,25.0,10.806809425354004,-8033.97607421875,201.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799377441406,305.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.1761571168899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611279189586639,0.2611324787139892,-4.553555754682748e-06,0.0,0.0001787770888768,0.0,0.0,11.424946784973145,0.0,0.0,0.0,0.2997814118862152,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979138612747192,-2251.122802734375,304.15313720703125,0.7206596732139587,0.1574695706367492,0.1433621346950531,293.4529113769531,297.1499938964844,293.1499938964844,0.0112839564681053,-692.0471801757812,302.8265075683594,0.4782362282276153,0.050000000745058,0.0491754561662673,293.2127685546875,297.1499938964844,293.1499938964844,0.1948258578777313,-3036.787353515625,304.1578369140625,0.8614119291305542,0.274603396654129,0.193327322602272,293.28594970703125,297.1499938964844,293.1499938964844,0.2903072834014892,-5639.03662109375,304.1596069335937,0.964568853378296,0.3774226605892181,0.3589406609535217,293.22052001953125,297.1499938964844,293.1499938964844,0.0127078285440802,-3473.425048828125,303.48614501953125,0.4782362282276153,0.050000000745058,0.2332671880722046,291.167724609375,291.1499938964844,272.205322265625,269.2906494140625,284.3858947753906,293.3788452148437,291.1683654785156,1.0,0.2665100693702698,0.8606249094009399,0.8606249094009399,1.0,1.0,-1.1738123893737793,0.4985621273517608,0.675250232219696,0.2371972650289535,0.0,0.0,0.3513617813587188,54.79387283325195,25.0,10.806809425354004,-8033.97607421875,201.1992034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799377441406,305.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.1761571168899536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611279189586639,0.2611324787139892,-4.553555754682748e-06,0.0,0.0001787770888768,0.0,0.0,11.424946784973145,0.0,0.0,0.0,0.2997814118862152,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972214937210083,-2238.18359375,304.1532592773437,0.7401727437973022,0.1569474935531616,0.1426025032997131,293.4620056152344,297.1499938964844,293.1499938964844,0.0109309181571006,-679.9172973632812,302.6971435546875,0.493610680103302,0.050000000745058,0.0488828532397747,293.2121887207031,297.1499938964844,293.1499938964844,0.1931498944759369,-3015.86669921875,304.15802001953125,0.8864806294441223,0.2731356620788574,0.192081019282341,293.2835998535156,297.1499938964844,293.1499938964844,0.2870698571205139,-5588.435546875,304.1617736816406,0.9892027974128724,0.3744589686393738,0.3558242619037628,293.2218322753906,297.1499938964844,293.1499938964844,0.0125133292749524,-3443.39404296875,303.4585876464844,0.493610680103302,0.050000000745058,0.2318792045116424,291.173828125,291.1499938964844,272.2735290527344,269.3450012207031,284.4259338378906,293.3871765136719,291.17437744140625,1.0,0.2556014955043793,0.8605225682258606,0.8605225682258606,1.0,1.0,-1.16564679145813,0.4947497844696045,0.6708970069885254,0.2355086654424667,0.0,0.0,0.347770631313324,47.27655792236328,25.0,8.822400093078613,-7936.08642578125,183.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,305.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.176334261894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578034698963165,0.2578079998493194,-4.545044248516206e-06,0.0,0.0001789568632375,0.0,0.0,11.243449211120604,0.0,0.0,0.0,0.2990431487560272,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972214937210083,-2238.18359375,304.1532592773437,0.7401727437973022,0.1569474935531616,0.1426025032997131,293.4620056152344,297.1499938964844,293.1499938964844,0.0109309181571006,-679.9172973632812,302.6971435546875,0.493610680103302,0.050000000745058,0.0488828532397747,293.2121887207031,297.1499938964844,293.1499938964844,0.1931498944759369,-3015.86669921875,304.15802001953125,0.8864806294441223,0.2731356620788574,0.192081019282341,293.2835998535156,297.1499938964844,293.1499938964844,0.2870698571205139,-5588.435546875,304.1617736816406,0.9892027974128724,0.3744589686393738,0.3558242619037628,293.2218322753906,297.1499938964844,293.1499938964844,0.0125133292749524,-3443.39404296875,303.4585876464844,0.493610680103302,0.050000000745058,0.2318792045116424,291.173828125,291.1499938964844,272.2735290527344,269.3450012207031,284.4259338378906,293.3871765136719,291.17437744140625,1.0,0.2556014955043793,0.8605225682258606,0.8605225682258606,1.0,1.0,-1.16564679145813,0.4947497844696045,0.6708970069885254,0.2355086654424667,0.0,0.0,0.347770631313324,47.27655792236328,25.0,8.822400093078613,-7936.08642578125,183.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,305.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.176334261894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578034698963165,0.2578079998493194,-4.545044248516206e-06,0.0,0.0001789568632375,0.0,0.0,11.243449211120604,0.0,0.0,0.0,0.2990431487560272,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271311044693,-2227.052490234375,304.1531677246094,0.7558451294898987,0.1564594209194183,0.1419774293899536,293.4703063964844,297.1499938964844,293.1499938964844,0.0106238648295402,-669.1505737304688,302.5669860839844,0.5055031776428223,0.050000000745058,0.0486921928822994,293.21148681640625,297.1499938964844,293.1499938964844,0.1915698945522308,-2996.119873046875,304.157958984375,0.9063113927841188,0.2716976702213287,0.1909354329109192,293.278076171875,297.1499938964844,293.1499938964844,0.2778561115264892,-5441.93798828125,304.1741943359375,0.9990000128746032,0.3721668124198913,0.3463845551013946,293.22265625,297.1499938964844,293.1499938964844,0.0123650422319769,-3420.4365234375,303.431884765625,0.5055031776428223,0.050000000745058,0.2309748083353042,291.180908203125,291.1499938964844,272.337890625,269.3963317871094,284.4716186523437,293.3959655761719,291.1828918457031,1.0,0.2473384141921997,0.8604393005371094,0.8604393005371094,1.0,1.0,-1.150808334350586,0.4876783788204193,0.663129985332489,0.2328961938619613,0.0,0.0,0.3432670831680298,42.26478576660156,25.0,16.175968170166016,-7821.0595703125,169.24148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,305.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.1762376129627227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538147568702698,0.2538192868232727,-4.534804247668944e-06,0.0,0.0001788587687769,0.0,0.0,11.027117729187012,0.0,0.0,0.0,0.2981598079204559,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271311044693,-2227.052490234375,304.1531677246094,0.7558451294898987,0.1564594209194183,0.1419774293899536,293.4703063964844,297.1499938964844,293.1499938964844,0.0106238648295402,-669.1505737304688,302.5669860839844,0.5055031776428223,0.050000000745058,0.0486921928822994,293.21148681640625,297.1499938964844,293.1499938964844,0.1915698945522308,-2996.119873046875,304.157958984375,0.9063113927841188,0.2716976702213287,0.1909354329109192,293.278076171875,297.1499938964844,293.1499938964844,0.2778561115264892,-5441.93798828125,304.1741943359375,0.9990000128746032,0.3721668124198913,0.3463845551013946,293.22265625,297.1499938964844,293.1499938964844,0.0123650422319769,-3420.4365234375,303.431884765625,0.5055031776428223,0.050000000745058,0.2309748083353042,291.180908203125,291.1499938964844,272.337890625,269.3963317871094,284.4716186523437,293.3959655761719,291.1828918457031,1.0,0.2473384141921997,0.8604393005371094,0.8604393005371094,1.0,1.0,-1.150808334350586,0.4876783788204193,0.663129985332489,0.2328961938619613,0.0,0.0,0.3432670831680298,42.26478576660156,25.0,16.175968170166016,-7821.0595703125,169.24148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,305.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.03515625,18000.0,0.0,0.0,0.1762376129627227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538147568702698,0.2538192868232727,-4.534804247668944e-06,0.0,0.0001788587687769,0.0,0.0,11.027117729187012,0.0,0.0,0.0,0.2981598079204559,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959376320242881,-2213.80517578125,304.1532592773437,0.7667798399925232,0.1560011059045791,0.1414492577314376,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328311815857,-658.2679443359375,302.4378967285156,0.5140872597694397,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.1896981298923492,-2972.32958984375,304.1584167480469,0.9205538630485536,0.2702301740646362,0.1898384541273117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619147300720215,-5186.67822265625,304.1923522949219,0.9990000128746032,0.3736616671085357,0.3303927183151245,293.2230834960937,297.1499938964844,293.1499938964844,0.0122293317690491,-3397.47021484375,303.4071655273437,0.5140872597694397,0.050000000745058,0.2304337471723556,291.2098388671875,291.1499938964844,272.3980712890625,269.4444274902344,284.52899169921875,293.4122619628906,291.2121887207031,1.0,0.240487739443779,0.8603560924530029,0.8603560924530029,1.0,1.0,-1.1289494037628174,0.477232962846756,0.651716411113739,0.2291941940784454,0.0,0.0,0.3333764672279358,39.11162567138672,25.0,31.26131248474121,-7640.00927734375,156.76724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,305.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3203125,18000.0,0.0,0.0,0.1755845099687576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459658831357956,0.2459704130887985,-4.518527020991314e-06,0.0,0.0001781959581421,0.0,0.0,10.614782333374023,0.0,0.0,0.0,0.2965025305747986,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959376320242881,-2213.80517578125,304.1532592773437,0.7667798399925232,0.1560011059045791,0.1414492577314376,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328311815857,-658.2679443359375,302.4378967285156,0.5140872597694397,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.1896981298923492,-2972.32958984375,304.1584167480469,0.9205538630485536,0.2702301740646362,0.1898384541273117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619147300720215,-5186.67822265625,304.1923522949219,0.9990000128746032,0.3736616671085357,0.3303927183151245,293.2230834960937,297.1499938964844,293.1499938964844,0.0122293317690491,-3397.47021484375,303.4071655273437,0.5140872597694397,0.050000000745058,0.2304337471723556,291.2098388671875,291.1499938964844,272.3980712890625,269.4444274902344,284.52899169921875,293.4122619628906,291.2121887207031,1.0,0.240487739443779,0.8603560924530029,0.8603560924530029,1.0,1.0,-1.1289494037628174,0.477232962846756,0.651716411113739,0.2291941940784454,0.0,0.0,0.3333764672279358,39.11162567138672,25.0,31.26131248474121,-7640.00927734375,156.76724243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,305.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3203125,18000.0,0.0,0.0,0.1755845099687576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459658831357956,0.2459704130887985,-4.518527020991314e-06,0.0,0.0001781959581421,0.0,0.0,10.614782333374023,0.0,0.0,0.0,0.2965025305747986,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956694856286048,-2208.718017578125,304.15313720703125,0.7718100547790527,0.1557949185371399,0.1412117779254913,293.48223876953125,297.1499938964844,293.1499938964844,0.0101979430764913,-653.2611083984375,302.371826171875,0.5181076526641846,0.050000000745058,0.0485304556787014,293.2093505859375,297.1499938964844,293.1499938964844,0.1889470815658569,-2962.8896484375,304.15826416015625,0.9272404313087464,0.2697881460189819,0.1893543601036071,293.2387084960937,297.1499938964844,293.1499938964844,0.2550274729728699,-5076.796875,304.1971435546875,0.9990000128746032,0.3754443228244781,0.3234736025333404,293.22320556640625,297.1499938964844,293.1499938964844,0.0121733462437987,-3388.444580078125,303.3947448730469,0.5181076526641846,0.050000000745058,0.2302075922489166,291.2183532714844,291.1499938964844,272.4264831542969,269.4671630859375,284.554443359375,293.4188232421875,291.2195129394531,1.0,0.2375325560569763,0.8603144884109497,0.8603144884109497,1.0,1.0,-1.119449019432068,0.4727011024951935,0.6467479467391968,0.2275833785533905,0.0,0.0,0.3279382288455963,37.790409088134766,25.0,24.664682388305664,-7542.283203125,151.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,305.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.1749384701251983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409283220767974,0.2409328371286392,-4.506357981881592e-06,0.0,0.0001775403070496,0.0,0.0,10.34934425354004,0.0,0.0,0.0,0.2954413890838623,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954529494047164,-2204.662353515625,304.1529541015625,0.7766487002372742,0.1556016355752945,0.1409914493560791,293.4861755371094,297.1499938964844,293.1499938964844,0.010069097392261,-648.5133666992188,302.3045654296875,0.5220133662223816,0.050000000745058,0.0484871491789817,293.2047424316406,297.1499938964844,293.1499938964844,0.18870210647583,-2959.987548828125,304.1571960449219,0.934264838695526,0.2699377536773681,0.1892348527908325,293.2214660644531,297.1499938964844,293.1499938964844,0.2487020939588546,-4975.89404296875,304.2000427246094,0.9990000128746032,0.3777066171169281,0.3170581758022308,293.2233581542969,297.1499938964844,293.1499938964844,0.0121238036081194,-3380.86083984375,303.3818664550781,0.5220133662223816,0.050000000745058,0.2300021648406982,291.2221984863281,291.1499938964844,272.4537048339844,269.489013671875,284.5766296386719,293.422119140625,291.2225952148437,1.0,0.2348536849021911,0.8603487610816956,0.8603487610816956,1.0,1.0,-1.1110414266586304,0.4686999022960663,0.6423414945602417,0.22615747153759,0.0,0.0,0.322721004486084,36.593505859375,28.0,16.269691467285156,-7453.31689453125,146.9917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34112548828125,305.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.373046875,18000.0,0.0,0.0,0.1740642040967941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236077681183815,0.2360821813344955,-4.4937287384527735e-06,0.0,0.0001766530476743,0.0,0.0,10.094112396240234,0.0,0.0,0.0,0.2944078743457794,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950357094407081,-2196.97607421875,304.1526794433594,0.7829389572143555,0.1548719406127929,0.140464499592781,293.4939880371094,297.1499938964844,293.1499938964844,0.0098307216539978,-639.8270263671875,302.1666259765625,0.5275114178657532,0.050000000745058,0.0484306216239929,293.1942138671875,297.1499938964844,293.1499938964844,0.1891870945692062,-2966.67041015625,304.15399169921875,0.9449256658554076,0.2706880569458008,0.1896579414606094,293.18768310546875,297.1499938964844,293.1499938964844,0.2401863634586334,-4841.47607421875,304.1972961425781,0.9990000128746032,0.3827546238899231,0.3084824383258819,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481783524155,-3370.47021484375,303.3553466796875,0.5275114178657532,0.050000000745058,0.2297340035438537,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6014709472656,293.409423828125,291.2181701660156,1.0,0.2314649820327758,0.8604174256324768,0.8604174256324768,1.0,1.0,-1.1002308130264282,0.4635839462280273,0.6366469264030457,0.224266916513443,0.0,0.0,0.3133726119995117,35.0324592590332,31.0,-5.058180809020996,-7313.1845703125,141.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.1717090308666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273188829421997,0.2273233532905578,-4.470125986699713e-06,0.0,0.0001742628373904,0.0,0.0,9.63746166229248,0.0,0.0,0.0,0.292546659708023,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950357094407081,-2196.97607421875,304.1526794433594,0.7829389572143555,0.1548719406127929,0.140464499592781,293.4939880371094,297.1499938964844,293.1499938964844,0.0098307216539978,-639.8270263671875,302.1666259765625,0.5275114178657532,0.050000000745058,0.0484306216239929,293.1942138671875,297.1499938964844,293.1499938964844,0.1891870945692062,-2966.67041015625,304.15399169921875,0.9449256658554076,0.2706880569458008,0.1896579414606094,293.18768310546875,297.1499938964844,293.1499938964844,0.2401863634586334,-4841.47607421875,304.1972961425781,0.9990000128746032,0.3827546238899231,0.3084824383258819,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481783524155,-3370.47021484375,303.3553466796875,0.5275114178657532,0.050000000745058,0.2297340035438537,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6014709472656,293.409423828125,291.2181701660156,1.0,0.2314649820327758,0.8604174256324768,0.8604174256324768,1.0,1.0,-1.1002308130264282,0.4635839462280273,0.6366469264030457,0.224266916513443,0.0,0.0,0.3133726119995117,35.0324592590332,31.0,-5.058180809020996,-7313.1845703125,141.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.1717090308666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273188829421997,0.2273233532905578,-4.470125986699713e-06,0.0,0.0001742628373904,0.0,0.0,9.63746166229248,0.0,0.0,0.0,0.292546659708023,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0939845666289329,-2177.5634765625,304.153564453125,0.7834186553955078,0.1531937271356582,0.1390258967876434,293.5018005371094,297.1499938964844,293.1499938964844,0.0096145151183009,-632.1165771484375,302.0235595703125,0.5299875736236572,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.189802810549736,-2974.99365234375,304.15167236328125,0.949768364429474,0.2710011899471283,0.1899664103984832,293.162353515625,297.1499938964844,293.1499938964844,0.2365162670612335,-4786.11572265625,304.1875305175781,0.9990000128746032,0.3869613111019134,0.3047764003276825,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010031387209,-3366.052490234375,303.3280029296875,0.5299875736236572,0.050000000745058,0.2296204417943954,291.2025146484375,291.1499938964844,272.54998779296875,269.5666198730469,284.61492919921875,293.3887939453125,291.2007751464844,1.0,0.2298639714717865,0.8604860305786133,0.8604860305786133,1.0,1.0,-1.09425950050354,0.4607668817043304,0.6334925889968872,0.223212644457817,0.0,0.0,0.3075374066829681,34.35476303100586,34.0,-18.398073196411133,-7232.306640625,138.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,305.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.802734375,18000.0,0.0,0.0,0.1687816381454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215124517679214,0.2215168923139572,-4.452430403034668e-06,0.0,0.0001712919038254,0.0,0.0,9.33479118347168,0.0,0.0,0.0,0.2912895083427429,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0939845666289329,-2177.5634765625,304.153564453125,0.7834186553955078,0.1531937271356582,0.1390258967876434,293.5018005371094,297.1499938964844,293.1499938964844,0.0096145151183009,-632.1165771484375,302.0235595703125,0.5299875736236572,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.189802810549736,-2974.99365234375,304.15167236328125,0.949768364429474,0.2710011899471283,0.1899664103984832,293.162353515625,297.1499938964844,293.1499938964844,0.2365162670612335,-4786.11572265625,304.1875305175781,0.9990000128746032,0.3869613111019134,0.3047764003276825,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010031387209,-3366.052490234375,303.3280029296875,0.5299875736236572,0.050000000745058,0.2296204417943954,291.2025146484375,291.1499938964844,272.54998779296875,269.5666198730469,284.61492919921875,293.3887939453125,291.2007751464844,1.0,0.2298639714717865,0.8604860305786133,0.8604860305786133,1.0,1.0,-1.09425950050354,0.4607668817043304,0.6334925889968872,0.223212644457817,0.0,0.0,0.3075374066829681,34.35476303100586,34.0,-18.398073196411133,-7232.306640625,138.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6095275878906,305.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.802734375,18000.0,0.0,0.0,0.1687816381454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215124517679214,0.2215168923139572,-4.452430403034668e-06,0.0,0.0001712919038254,0.0,0.0,9.33479118347168,0.0,0.0,0.0,0.2912895083427429,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938101857900619,-2174.68359375,304.1526184082031,0.783180296421051,0.1531827449798584,0.1386805027723312,293.5032043457031,297.1499938964844,293.1499938964844,0.0094361491501331,-625.6484985351562,301.89532470703125,0.5303171277046204,0.050000000745058,0.0484035611152648,293.1800231933594,297.1499938964844,293.1499938964844,0.1905043125152588,-2984.2626953125,304.14996337890625,0.9510248303413392,0.2715338468551636,0.1903459578752517,293.1445617675781,297.1499938964844,293.1499938964844,0.235905647277832,-4780.162109375,304.176025390625,0.9990000128746032,0.390286922454834,0.3042899370193481,293.2182006835937,297.1499938964844,293.1499938964844,0.012001029215753,-3368.0146484375,303.3173522949219,0.5303171277046204,0.050000000745058,0.2296056598424911,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.6288757324219,293.3809814453125,291.1845397949219,1.0,0.2297565042972564,0.8605102300643921,0.8605102300643921,1.0,1.0,-1.0936931371688845,0.46052286028862,0.6331701874732971,0.2230536490678787,0.0,0.0,0.3036842942237854,34.26755905151367,52.0,-22.74795150756836,-7189.240234375,137.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,305.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.833984375,18000.0,0.0,0.0,0.1656337231397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177383303642273,0.217742770910263,-4.441075816430384e-06,0.0,0.0001680971763562,0.0,0.0,9.14022445678711,0.0,0.0,0.0,0.290479302406311,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938101857900619,-2174.68359375,304.1526184082031,0.783180296421051,0.1531827449798584,0.1386805027723312,293.5032043457031,297.1499938964844,293.1499938964844,0.0094361491501331,-625.6484985351562,301.89532470703125,0.5303171277046204,0.050000000745058,0.0484035611152648,293.1800231933594,297.1499938964844,293.1499938964844,0.1905043125152588,-2984.2626953125,304.14996337890625,0.9510248303413392,0.2715338468551636,0.1903459578752517,293.1445617675781,297.1499938964844,293.1499938964844,0.235905647277832,-4780.162109375,304.176025390625,0.9990000128746032,0.390286922454834,0.3042899370193481,293.2182006835937,297.1499938964844,293.1499938964844,0.012001029215753,-3368.0146484375,303.3173522949219,0.5303171277046204,0.050000000745058,0.2296056598424911,291.1865539550781,291.1499938964844,272.5926513671875,269.6015319824219,284.6288757324219,293.3809814453125,291.1845397949219,1.0,0.2297565042972564,0.8605102300643921,0.8605102300643921,1.0,1.0,-1.0936931371688845,0.46052286028862,0.6331701874732971,0.2230536490678787,0.0,0.0,0.3036842942237854,34.26755905151367,52.0,-22.74795150756836,-7189.240234375,137.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,305.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.833984375,18000.0,0.0,0.0,0.1656337231397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177383303642273,0.217742770910263,-4.441075816430384e-06,0.0,0.0001680971763562,0.0,0.0,9.14022445678711,0.0,0.0,0.0,0.290479302406311,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093921460211277,-2177.32275390625,304.15155029296875,0.7689569592475891,0.1528261452913284,0.1385373473167419,293.5064697265625,297.1499938964844,293.1499938964844,0.0092866457998752,-620.7191162109375,301.75885009765625,0.5196768641471863,0.050000000745058,0.0485127791762352,293.1839294433594,297.1499938964844,293.1499938964844,0.1903542876243591,-2982.69580078125,304.1502990722656,0.9310219287872314,0.2700099050998688,0.1897980123758316,293.1488952636719,297.1499938964844,293.1499938964844,0.2513339519500732,-5038.32275390625,304.1409912109375,0.9990000128746032,0.3896160721778869,0.3208615779876709,293.21490478515625,297.1499938964844,293.1499938964844,0.01204280462116,-3379.108642578125,303.30096435546875,0.5196768641471863,0.050000000745058,0.2301237285137176,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,284.63885498046875,293.4035949707031,291.1528625488281,1.0,0.2370932549238205,0.8605344891548157,0.8605344891548157,1.0,1.0,-1.1134960651397705,0.4700861871242523,0.6434099078178406,0.2260145246982574,0.0,0.0,0.3042000532150268,37.25725936889648,70.0,-45.34695053100586,-7228.26025390625,148.9213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776184082031,305.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.1626222133636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167444676160812,0.2167488932609558,-4.435099981492385e-06,0.0,0.0001650408667046,0.0,0.0,9.083364486694336,0.0,0.0,0.0,0.2902266979217529,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093921460211277,-2177.32275390625,304.15155029296875,0.7689569592475891,0.1528261452913284,0.1385373473167419,293.5064697265625,297.1499938964844,293.1499938964844,0.0092866457998752,-620.7191162109375,301.75885009765625,0.5196768641471863,0.050000000745058,0.0485127791762352,293.1839294433594,297.1499938964844,293.1499938964844,0.1903542876243591,-2982.69580078125,304.1502990722656,0.9310219287872314,0.2700099050998688,0.1897980123758316,293.1488952636719,297.1499938964844,293.1499938964844,0.2513339519500732,-5038.32275390625,304.1409912109375,0.9990000128746032,0.3896160721778869,0.3208615779876709,293.21490478515625,297.1499938964844,293.1499938964844,0.01204280462116,-3379.108642578125,303.30096435546875,0.5196768641471863,0.050000000745058,0.2301237285137176,291.1578063964844,291.1499938964844,272.6350402832031,269.6368713378906,284.63885498046875,293.4035949707031,291.1528625488281,1.0,0.2370932549238205,0.8605344891548157,0.8605344891548157,1.0,1.0,-1.1134960651397705,0.4700861871242523,0.6434099078178406,0.2260145246982574,0.0,0.0,0.3042000532150268,37.25725936889648,70.0,-45.34695053100586,-7228.26025390625,148.9213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776184082031,305.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.1626222133636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167444676160812,0.2167488932609558,-4.435099981492385e-06,0.0,0.0001650408667046,0.0,0.0,9.083364486694336,0.0,0.0,0.0,0.2902266979217529,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0940866470336914,-2180.819091796875,304.1509704589844,0.7579641342163086,0.1528742015361786,0.1385138928890228,293.5087280273437,297.1499938964844,293.1499938964844,0.0092264926061034,-619.0739135742188,301.6864318847656,0.5114901661872864,0.050000000745058,0.048610869795084,293.19097900390625,297.1499938964844,293.1499938964844,0.1896269470453262,-2973.67138671875,304.1515808105469,0.9138190746307372,0.2682019770145416,0.1888599842786789,293.1651916503906,297.1499938964844,293.1499938964844,0.2649421393871307,-5261.30224609375,304.1178894042969,0.9990000128746032,0.3864411115646362,0.335048109292984,293.2142028808594,297.1499938964844,293.1499938964844,0.0120853958651423,-3389.3125,303.2898864746094,0.5114901661872864,0.050000000745058,0.2305890321731567,291.1342468261719,291.1499938964844,272.6561279296875,269.6546936035156,284.6468200683594,293.43231201171875,291.1292724609375,1.0,0.2430221885442733,0.8605466485023499,0.8605466485023499,1.0,1.0,-1.1300426721572876,0.4780558347702026,0.651986837387085,0.2285840660333633,0.0,0.0,0.3076106309890747,39.9332275390625,70.0,-54.68031692504883,-7295.95947265625,158.66024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785339355469,305.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.728515625,18000.0,0.0,0.0,0.1613530218601226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186443656682968,0.2186488062143325,-4.436213657754706e-06,0.0,0.0001637528039282,0.0,0.0,9.171761512756348,0.0,0.0,0.0,0.2905548214912414,4.0,0.0,1.0
