time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945720598101615,-2190.328857421875,304.14990234375,0.7465013861656189,0.153251051902771,0.1388811469078064,293.5114440917969,297.1499938964844,293.1499938964844,0.0091707399114966,-617.6229248046875,301.6123352050781,0.5025999546051025,0.050000000745058,0.0487351641058921,293.1993408203125,297.1499938964844,293.1499938964844,0.1883985251188278,-2958.25927734375,304.1535339355469,0.8954855799674988,0.2660358250141144,0.1875175535678863,293.1926574707031,297.1499938964844,293.1499938964844,0.2815952897071838,-5530.236328125,304.09344482421875,0.9990000128746032,0.3808628618717193,0.3522050678730011,293.2141418457031,297.1499938964844,293.1499938964844,0.0121350605040788,-3400.829345703125,303.2772827148437,0.5025999546051025,0.050000000745058,0.2311786413192749,291.1110534667969,291.1499938964844,272.6771850585937,269.6725769042969,284.6407165527344,293.4436950683594,291.1058959960937,1.0,0.2502307593822479,0.8604258894920349,0.8604258894920349,1.0,1.0,-1.150319218635559,0.4878050684928894,0.6625140905380249,0.2318002432584762,0.0,0.0,0.3125277459621429,43.32095336914063,73.0,-61.35564804077149,-7395.4912109375,171.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533264160156,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.14453125,18000.0,0.0,0.0,0.1603690087795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222041979432106,0.2220464199781417,-4.441131295607192e-06,0.0,0.0001627541641937,0.0,0.0,9.336258888244627,0.0,0.0,0.0,0.291188895702362,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950020775198936,-2198.596435546875,304.1493225097656,0.7221115827560425,0.1530305296182632,0.13925501704216,293.517578125,297.1499938964844,293.1499938964844,0.0090574389323592,-613.982421875,301.46551513671875,0.4843702614307403,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.1860958635807037,-2929.1513671875,304.1561889648437,0.8596448302268982,0.263127863407135,0.1854292452335357,293.24981689453125,297.1499938964844,293.1499938964844,0.282776802778244,-5540.67431640625,304.1127624511719,0.9695851802825928,0.3681141138076782,0.3518731594085693,293.2151184082031,297.1499938964844,293.1499938964844,0.0122262760996818,-3419.969482421875,303.2508850097656,0.4843702614307403,0.050000000745058,0.2326993942260742,291.0916442871094,291.1499938964844,272.7190856933594,269.70867919921875,284.6492919921875,293.42974853515625,291.0972900390625,1.0,0.2608274519443512,0.8601844906806946,0.8601844906806946,1.0,1.0,-1.150158405303955,0.4876401126384735,0.6625182628631592,0.2319641858339309,0.0,0.0,0.3228872418403625,51.442665100097656,76.0,2.057276487350464,-7528.3583984375,186.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238708496094,305.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.28515625,18000.0,0.0,0.0,0.1594810634851455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319727540016174,0.2319772094488144,-4.461973730940372e-06,0.0,0.0001618530077394,0.0,0.0,9.8356351852417,0.0,0.0,0.0,0.2931451499462127,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950020775198936,-2198.596435546875,304.1493225097656,0.7221115827560425,0.1530305296182632,0.13925501704216,293.517578125,297.1499938964844,293.1499938964844,0.0090574389323592,-613.982421875,301.46551513671875,0.4843702614307403,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.1860958635807037,-2929.1513671875,304.1561889648437,0.8596448302268982,0.263127863407135,0.1854292452335357,293.24981689453125,297.1499938964844,293.1499938964844,0.282776802778244,-5540.67431640625,304.1127624511719,0.9695851802825928,0.3681141138076782,0.3518731594085693,293.2151184082031,297.1499938964844,293.1499938964844,0.0122262760996818,-3419.969482421875,303.2508850097656,0.4843702614307403,0.050000000745058,0.2326993942260742,291.0916442871094,291.1499938964844,272.7190856933594,269.70867919921875,284.6492919921875,293.42974853515625,291.0972900390625,1.0,0.2608274519443512,0.8601844906806946,0.8601844906806946,1.0,1.0,-1.150158405303955,0.4876401126384735,0.6625182628631592,0.2319641858339309,0.0,0.0,0.3228872418403625,51.442665100097656,76.0,2.057276487350464,-7528.3583984375,186.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238708496094,305.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.28515625,18000.0,0.0,0.0,0.1594810634851455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319727540016174,0.2319772094488144,-4.461973730940372e-06,0.0,0.0001618530077394,0.0,0.0,9.8356351852417,0.0,0.0,0.0,0.2931451499462127,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943607911467552,-2185.88232421875,304.1506042480469,0.7018896341323853,0.1522334516048431,0.1388910263776779,293.5251159667969,297.1499938964844,293.1499938964844,0.0088921962305903,-606.6798095703125,301.326171875,0.4691362082958221,0.050000000745058,0.0493467897176742,293.21063232421875,297.1499938964844,293.1499938964844,0.1837412118911743,-2898.755126953125,304.157958984375,0.8353662490844727,0.261016309261322,0.1840833127498626,293.270263671875,297.1499938964844,293.1499938964844,0.2754524052143097,-5418.296875,304.1368103027344,0.9341351985931396,0.3613890707492828,0.344635933637619,293.21759033203125,297.1499938964844,293.1499938964844,0.0122341476380825,-3420.4853515625,303.2245178222656,0.4691362082958221,0.050000000745058,0.2340799272060394,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.6778564453125,293.4307861328125,291.1377868652344,1.0,0.2691985666751861,0.8599430322647095,0.8599430322647095,1.0,1.0,-1.1413605213165283,0.4833604097366333,0.658000111579895,0.2306336760520935,0.0,0.0,0.3213298916816711,58.70869445800781,64.0,31.044702529907227,-7466.02099609375,198.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1595347821712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324047982692718,0.23240926861763,-4.472752152651083e-06,0.0,0.0001619075192138,0.0,0.0,9.8783540725708,0.0,0.0,0.0,0.2934118211269378,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943607911467552,-2185.88232421875,304.1506042480469,0.7018896341323853,0.1522334516048431,0.1388910263776779,293.5251159667969,297.1499938964844,293.1499938964844,0.0088921962305903,-606.6798095703125,301.326171875,0.4691362082958221,0.050000000745058,0.0493467897176742,293.21063232421875,297.1499938964844,293.1499938964844,0.1837412118911743,-2898.755126953125,304.157958984375,0.8353662490844727,0.261016309261322,0.1840833127498626,293.270263671875,297.1499938964844,293.1499938964844,0.2754524052143097,-5418.296875,304.1368103027344,0.9341351985931396,0.3613890707492828,0.344635933637619,293.21759033203125,297.1499938964844,293.1499938964844,0.0122341476380825,-3420.4853515625,303.2245178222656,0.4691362082958221,0.050000000745058,0.2340799272060394,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.6778564453125,293.4307861328125,291.1377868652344,1.0,0.2691985666751861,0.8599430322647095,0.8599430322647095,1.0,1.0,-1.1413605213165283,0.4833604097366333,0.658000111579895,0.2306336760520935,0.0,0.0,0.3213298916816711,58.70869445800781,64.0,31.044702529907227,-7466.02099609375,198.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1595347821712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324047982692718,0.23240926861763,-4.472752152651083e-06,0.0,0.0001619075192138,0.0,0.0,9.8783540725708,0.0,0.0,0.0,0.2934118211269378,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936956405639648,-2173.182373046875,304.1515197753906,0.6953265070915222,0.1514113843441009,0.1382215619087219,293.533447265625,297.1499938964844,293.1499938964844,0.0086904456838965,-597.8612060546875,301.1761779785156,0.464226633310318,0.050000000745058,0.0494318008422851,293.2113647460937,297.1499938964844,293.1499938964844,0.1819933801889419,-2876.55078125,304.158203125,0.8280425071716309,0.259323239326477,0.182864561676979,293.2759094238281,297.1499938964844,293.1499938964844,0.2712962627410888,-5349.50146484375,304.14794921875,0.9217845797538756,0.3571853935718536,0.3403354585170746,293.2203063964844,297.1499938964844,293.1499938964844,0.0121867461130023,-3413.944580078125,303.19464111328125,0.464226633310318,0.050000000745058,0.2344831824302673,291.14996337890625,291.1499938964844,272.8021850585937,269.78179931640625,284.708984375,293.4397888183594,291.1516418457031,1.0,0.2705506086349487,0.8597458600997925,0.8597458600997925,1.0,1.0,-1.1345185041427612,0.4800034463405609,0.6545150876045227,0.2296833992004394,0.0,0.0,0.3203984498977661,60.78362274169922,52.0,24.315818786621094,-7397.34033203125,200.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,305.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1598512381315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316916733980178,0.231696143746376,-4.472124601306859e-06,0.0,0.0001622286945348,0.0,0.0,9.843939781188965,0.0,0.0,0.0,0.2932914495468139,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936956405639648,-2173.182373046875,304.1515197753906,0.6953265070915222,0.1514113843441009,0.1382215619087219,293.533447265625,297.1499938964844,293.1499938964844,0.0086904456838965,-597.8612060546875,301.1761779785156,0.464226633310318,0.050000000745058,0.0494318008422851,293.2113647460937,297.1499938964844,293.1499938964844,0.1819933801889419,-2876.55078125,304.158203125,0.8280425071716309,0.259323239326477,0.182864561676979,293.2759094238281,297.1499938964844,293.1499938964844,0.2712962627410888,-5349.50146484375,304.14794921875,0.9217845797538756,0.3571853935718536,0.3403354585170746,293.2203063964844,297.1499938964844,293.1499938964844,0.0121867461130023,-3413.944580078125,303.19464111328125,0.464226633310318,0.050000000745058,0.2344831824302673,291.14996337890625,291.1499938964844,272.8021850585937,269.78179931640625,284.708984375,293.4397888183594,291.1516418457031,1.0,0.2705506086349487,0.8597458600997925,0.8597458600997925,1.0,1.0,-1.1345185041427612,0.4800034463405609,0.6545150876045227,0.2296833992004394,0.0,0.0,0.3203984498977661,60.78362274169922,52.0,24.315818786621094,-7397.34033203125,200.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,305.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1598512381315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316916733980178,0.231696143746376,-4.472124601306859e-06,0.0,0.0001622286945348,0.0,0.0,9.843939781188965,0.0,0.0,0.0,0.2932914495468139,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929818823933601,-2159.63134765625,304.1521911621094,0.6987639665603638,0.1506905108690261,0.1374791264533996,293.54180908203125,297.1499938964844,293.1499938964844,0.0084557654336094,-587.0783081054688,301.0231018066406,0.4686227738857269,0.050000000745058,0.0493560247123241,293.2080383300781,297.1499938964844,293.1499938964844,0.1807734370231628,-2861.157958984375,304.157470703125,0.8318805694580078,0.2584378123283386,0.1820639818906784,293.2763671875,297.1499938964844,293.1499938964844,0.2679339349269867,-5294.69970703125,304.1541442871094,0.9251675605773926,0.353893369436264,0.3370005488395691,293.2225341796875,297.1499938964844,293.1499938964844,0.0120794791728258,-3397.022705078125,303.1651916503906,0.4686227738857269,0.050000000745058,0.2341237366199493,291.162353515625,291.1499938964844,272.8434143066406,269.8187561035156,284.7421569824219,293.4527893066406,291.1632385253906,1.0,0.267102986574173,0.8595486283302307,0.8595486283302307,1.0,1.0,-1.128141164779663,0.4768553972244262,0.6512858271598816,0.2288531064987182,0.0,0.0,0.3178437352180481,58.79430770874024,40.0,17.181732177734375,-7318.46875,194.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.1602555364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297390103340149,0.2297434657812118,-4.468708084459649e-06,0.0,0.0001626390003366,0.0,0.0,9.746342658996582,0.0,0.0,0.0,0.2929094433784485,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929818823933601,-2159.63134765625,304.1521911621094,0.6987639665603638,0.1506905108690261,0.1374791264533996,293.54180908203125,297.1499938964844,293.1499938964844,0.0084557654336094,-587.0783081054688,301.0231018066406,0.4686227738857269,0.050000000745058,0.0493560247123241,293.2080383300781,297.1499938964844,293.1499938964844,0.1807734370231628,-2861.157958984375,304.157470703125,0.8318805694580078,0.2584378123283386,0.1820639818906784,293.2763671875,297.1499938964844,293.1499938964844,0.2679339349269867,-5294.69970703125,304.1541442871094,0.9251675605773926,0.353893369436264,0.3370005488395691,293.2225341796875,297.1499938964844,293.1499938964844,0.0120794791728258,-3397.022705078125,303.1651916503906,0.4686227738857269,0.050000000745058,0.2341237366199493,291.162353515625,291.1499938964844,272.8434143066406,269.8187561035156,284.7421569824219,293.4527893066406,291.1632385253906,1.0,0.267102986574173,0.8595486283302307,0.8595486283302307,1.0,1.0,-1.128141164779663,0.4768553972244262,0.6512858271598816,0.2288531064987182,0.0,0.0,0.3178437352180481,58.79430770874024,40.0,17.181732177734375,-7318.46875,194.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.1602555364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297390103340149,0.2297434657812118,-4.468708084459649e-06,0.0,0.0001626390003366,0.0,0.0,9.746342658996582,0.0,0.0,0.0,0.2929094433784485,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926364734768867,-2153.115478515625,304.15240478515625,0.7033867239952087,0.1503654718399047,0.137100338935852,293.5458984375,297.1499938964844,293.1499938964844,0.0083316788077354,-581.2413330078125,300.9452819824219,0.4730414450168609,0.050000000745058,0.0492752455174922,293.2056884765625,297.1499938964844,293.1499938964844,0.1803449541330337,-2855.80810546875,304.1568908691406,0.837048351764679,0.2581683695316314,0.1817826032638549,293.2757873535156,297.1499938964844,293.1499938964844,0.2664101719856262,-5270.126953125,304.1561584472656,0.9312654733657836,0.3524076640605926,0.3354791402816772,293.223388671875,297.1499938964844,293.1499938964844,0.0120128020644187,-3386.3623046875,303.1507263183594,0.4730414450168609,0.050000000745058,0.2337405383586883,291.1661071777344,291.1499938964844,272.86395263671875,269.8373107910156,284.7592163085937,293.4599304199219,291.1668395996094,1.0,0.2639973759651184,0.8594500422477722,0.8594500422477722,1.0,1.0,-1.1249659061431885,0.475282073020935,0.6496838331222534,0.2284576892852783,0.0,0.0,0.3163882493972778,56.71424102783203,40.0,13.69430923461914,-7278.94970703125,189.33311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5234375,18000.0,0.0,0.0,0.1604292541742324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285232692956924,0.2285277396440506,-4.466018253879156e-06,0.0,0.0001628152967896,0.0,0.0,9.6845703125,0.0,0.0,0.0,0.2926628589630127,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922928601503372,-2146.643798828125,304.152587890625,0.7097691893577576,0.1500603854656219,0.136720061302185,293.54986572265625,297.1499938964844,293.1499938964844,0.0082050347700715,-575.1744995117188,300.8669738769531,0.4783915877342224,0.050000000745058,0.0491727404296398,293.2030944824219,297.1499938964844,293.1499938964844,0.1799779832363128,-2851.2373046875,304.15631103515625,0.8442661762237549,0.257971853017807,0.1815445870161056,293.27490234375,297.1499938964844,293.1499938964844,0.2649301290512085,-5246.37158203125,304.15771484375,0.9399883151054382,0.3509874045848846,0.3340093791484833,293.2240600585937,297.1499938964844,293.1499938964844,0.0119393393397331,-3374.442138671875,303.1365661621094,0.4783915877342224,0.050000000745058,0.2332543134689331,291.1693725585937,291.1499938964844,272.8844299316406,269.8558959960937,284.7763671875,293.4672546386719,291.1700439453125,1.0,0.2601428031921386,0.8594257831573486,0.8594257831573486,1.0,1.0,-1.1217530965805054,0.4736911654472351,0.6480619311332703,0.2280719578266143,0.0,0.0,0.3147672712802887,54.084083557128906,28.0,11.356168746948242,-7239.94482421875,183.3130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,305.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8125,18000.0,0.0,0.0,0.1605617702007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271963953971862,0.2272008657455444,-4.463004643184831e-06,0.0,0.0001629497855901,0.0,0.0,9.617142677307127,0.0,0.0,0.0,0.2923914790153503,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916123986244201,-2133.85107421875,304.1528625488281,0.726679801940918,0.1495002061128616,0.1359605342149734,293.557373046875,297.1499938964844,293.1499938964844,0.0079476023092865,-562.5177001953125,300.70928955078125,0.4916717708110809,0.050000000745058,0.0489179268479347,293.19757080078125,297.1499938964844,293.1499938964844,0.1793760061264038,-2843.75244140625,304.1552124023437,0.8656342029571533,0.2577444612979889,0.181160420179367,293.2726135253906,297.1499938964844,293.1499938964844,0.2620546817779541,-5200.4462890625,304.159912109375,0.9643127918243408,0.3482879996299743,0.3311712741851806,293.22491455078125,297.1499938964844,293.1499938964844,0.0117779038846492,-3347.75634765625,303.109130859375,0.4916717708110809,0.050000000745058,0.2320455759763717,291.1750793457031,291.1499938964844,272.9252624511719,269.89324951171875,284.8110656738281,293.4820556640625,291.17559814453125,1.0,0.2505455017089844,0.8593772053718567,0.8593772053718567,1.0,1.0,-1.1152174472808838,0.4704460501670837,0.6447713971138,0.2273172438144683,0.0,0.0,0.3110325932502746,47.56232070922852,25.0,8.371851921081543,-7161.5673828125,168.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,305.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1606476008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241306900978088,0.2241351455450058,-4.456015631149057e-06,0.0,0.0001630368933547,0.0,0.0,9.461910247802734,0.0,0.0,0.0,0.2917669713497162,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916123986244201,-2133.85107421875,304.1528625488281,0.726679801940918,0.1495002061128616,0.1359605342149734,293.557373046875,297.1499938964844,293.1499938964844,0.0079476023092865,-562.5177001953125,300.70928955078125,0.4916717708110809,0.050000000745058,0.0489179268479347,293.19757080078125,297.1499938964844,293.1499938964844,0.1793760061264038,-2843.75244140625,304.1552124023437,0.8656342029571533,0.2577444612979889,0.181160420179367,293.2726135253906,297.1499938964844,293.1499938964844,0.2620546817779541,-5200.4462890625,304.159912109375,0.9643127918243408,0.3482879996299743,0.3311712741851806,293.22491455078125,297.1499938964844,293.1499938964844,0.0117779038846492,-3347.75634765625,303.109130859375,0.4916717708110809,0.050000000745058,0.2320455759763717,291.1750793457031,291.1499938964844,272.9252624511719,269.89324951171875,284.8110656738281,293.4820556640625,291.17559814453125,1.0,0.2505455017089844,0.8593772053718567,0.8593772053718567,1.0,1.0,-1.1152174472808838,0.4704460501670837,0.6447713971138,0.2273172438144683,0.0,0.0,0.3110325932502746,47.56232070922852,25.0,8.371851921081543,-7161.5673828125,168.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,305.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1606476008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241306900978088,0.2241351455450058,-4.456015631149057e-06,0.0,0.0001630368933547,0.0,0.0,9.461910247802734,0.0,0.0,0.0,0.2917669713497162,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910076722502708,-2122.520751953125,304.1529235839844,0.7435111999511719,0.1489741951227188,0.1352778524160385,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064321376383,-550.3800048828125,300.54998779296875,0.5049625635147095,0.050000000745058,0.0487002506852149,293.1921691894531,297.1499938964844,293.1499938964844,0.1789719313383102,-2838.7783203125,304.1541442871094,0.8886634707450867,0.2576344013214111,0.1809113174676895,293.2699584960937,297.1499938964844,293.1499938964844,0.2593554258346557,-5157.56494140625,304.1610717773437,0.9857349395751952,0.3457161486148834,0.3285075426101684,293.2253112792969,297.1499938964844,293.1499938964844,0.0116366287693381,-3324.38427734375,303.08258056640625,0.5049625635147095,0.050000000745058,0.2310130298137664,291.1790771484375,291.1499938964844,272.96588134765625,269.93072509765625,284.8450622558594,293.4964599609375,291.1793518066406,1.0,0.2423076927661895,0.8593286275863647,0.8593286275863647,1.0,1.0,-1.109400749206543,0.467534452676773,0.6418663263320923,0.226712554693222,0.0,0.0,0.3068598210811615,41.99050521850586,25.0,5.428726196289063,-7085.904296875,156.7326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.078125,18000.0,0.0,0.0,0.1604282408952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206587642431259,0.2206632047891616,-4.447934770723805e-06,0.0,0.0001628142781555,0.0,0.0,9.286799430847168,0.0,0.0,0.0,0.2910620272159576,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910076722502708,-2122.520751953125,304.1529235839844,0.7435111999511719,0.1489741951227188,0.1352778524160385,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064321376383,-550.3800048828125,300.54998779296875,0.5049625635147095,0.050000000745058,0.0487002506852149,293.1921691894531,297.1499938964844,293.1499938964844,0.1789719313383102,-2838.7783203125,304.1541442871094,0.8886634707450867,0.2576344013214111,0.1809113174676895,293.2699584960937,297.1499938964844,293.1499938964844,0.2593554258346557,-5157.56494140625,304.1610717773437,0.9857349395751952,0.3457161486148834,0.3285075426101684,293.2253112792969,297.1499938964844,293.1499938964844,0.0116366287693381,-3324.38427734375,303.08258056640625,0.5049625635147095,0.050000000745058,0.2310130298137664,291.1790771484375,291.1499938964844,272.96588134765625,269.93072509765625,284.8450622558594,293.4964599609375,291.1793518066406,1.0,0.2423076927661895,0.8593286275863647,0.8593286275863647,1.0,1.0,-1.109400749206543,0.467534452676773,0.6418663263320923,0.226712554693222,0.0,0.0,0.3068598210811615,41.99050521850586,25.0,5.428726196289063,-7085.904296875,156.7326202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.078125,18000.0,0.0,0.0,0.1604282408952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206587642431259,0.2206632047891616,-4.447934770723805e-06,0.0,0.0001628142781555,0.0,0.0,9.286799430847168,0.0,0.0,0.0,0.2910620272159576,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904666632413864,-2112.41748046875,304.15283203125,0.7580381631851196,0.148441731929779,0.13465516269207,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848677031695,-539.013671875,300.3887634277344,0.516841471195221,0.050000000745058,0.0485452190041542,293.1873779296875,297.1499938964844,293.1499938964844,0.1786810904741287,-2835.22607421875,304.1532592773437,0.9085670709609984,0.2575366199016571,0.1807247698307037,293.26708984375,297.1499938964844,293.1499938964844,0.256157785654068,-5105.97119140625,304.1628723144531,0.9990000128746032,0.3432565331459045,0.325182557106018,293.2254638671875,297.1499938964844,293.1499938964844,0.0115234171971678,-3305.92529296875,303.0562438964844,0.516841471195221,0.050000000745058,0.2302776128053665,291.1811828613281,291.1499938964844,273.0063171386719,269.9682922363281,284.8789367675781,293.5104064941406,291.181396484375,1.0,0.2360283434391021,0.8592976927757263,0.8592976927757263,1.0,1.0,-1.1034560203552246,0.4645427465438843,0.6389132738113403,0.2261456400156021,0.0,0.0,0.302556574344635,38.00486373901367,25.0,3.6443819999694815,-7013.62158203125,147.57493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.1598648577928543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170846611261367,0.2170891016721725,-4.439419171831105e-06,0.0,0.0001622425043024,0.0,0.0,9.10728359222412,0.0,0.0,0.0,0.290336936712265,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904666632413864,-2112.41748046875,304.15283203125,0.7580381631851196,0.148441731929779,0.13465516269207,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848677031695,-539.013671875,300.3887634277344,0.516841471195221,0.050000000745058,0.0485452190041542,293.1873779296875,297.1499938964844,293.1499938964844,0.1786810904741287,-2835.22607421875,304.1532592773437,0.9085670709609984,0.2575366199016571,0.1807247698307037,293.26708984375,297.1499938964844,293.1499938964844,0.256157785654068,-5105.97119140625,304.1628723144531,0.9990000128746032,0.3432565331459045,0.325182557106018,293.2254638671875,297.1499938964844,293.1499938964844,0.0115234171971678,-3305.92529296875,303.0562438964844,0.516841471195221,0.050000000745058,0.2302776128053665,291.1811828613281,291.1499938964844,273.0063171386719,269.9682922363281,284.8789367675781,293.5104064941406,291.181396484375,1.0,0.2360283434391021,0.8592976927757263,0.8592976927757263,1.0,1.0,-1.1034560203552246,0.4645427465438843,0.6389132738113403,0.2261456400156021,0.0,0.0,0.302556574344635,38.00486373901367,25.0,3.6443819999694815,-7013.62158203125,147.57493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41796875,18000.0,0.0,0.0,0.1598648577928543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170846611261367,0.2170891016721725,-4.439419171831105e-06,0.0,0.0001622425043024,0.0,0.0,9.10728359222412,0.0,0.0,0.0,0.290336936712265,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898785218596458,-2101.222900390625,304.15289306640625,0.7669401168823242,0.147925853729248,0.1341034471988678,293.57745361328125,297.1499938964844,293.1499938964844,0.0072777071036398,-527.9059448242188,300.2299194335937,0.5245506763458252,0.050000000745058,0.0484605357050895,293.1801452636719,297.1499938964844,293.1499938964844,0.1785815954208374,-2833.9248046875,304.15234375,0.9225491285324096,0.2580532431602478,0.1808740198612213,293.2544250488281,297.1499938964844,293.1499938964844,0.2442251294851303,-4913.21142578125,304.1783142089844,0.9990000128746032,0.342828631401062,0.3130386173725128,293.225341796875,297.1499938964844,293.1499938964844,0.0114272246137261,-3289.12841796875,303.03173828125,0.5245506763458252,0.050000000745058,0.2298759222030639,291.1958923339844,291.1499938964844,273.04656982421875,270.00592041015625,284.93243408203125,293.5377502441406,291.1984558105469,1.0,0.2308424115180969,0.8592667579650879,0.8592667579650879,1.0,1.0,-1.08750319480896,0.4567044675350189,0.6307986974716187,0.2241321057081222,0.0,0.0,0.2957490682601928,35.688934326171875,25.0,21.745399475097656,-6900.32763671875,139.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.1588954925537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124042063951492,0.2124086320400238,-4.430058652360458e-06,0.0,0.0001612587220733,0.0,0.0,8.877396583557129,0.0,0.0,0.0,0.2894139587879181,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898785218596458,-2101.222900390625,304.15289306640625,0.7669401168823242,0.147925853729248,0.1341034471988678,293.57745361328125,297.1499938964844,293.1499938964844,0.0072777071036398,-527.9059448242188,300.2299194335937,0.5245506763458252,0.050000000745058,0.0484605357050895,293.1801452636719,297.1499938964844,293.1499938964844,0.1785815954208374,-2833.9248046875,304.15234375,0.9225491285324096,0.2580532431602478,0.1808740198612213,293.2544250488281,297.1499938964844,293.1499938964844,0.2442251294851303,-4913.21142578125,304.1783142089844,0.9990000128746032,0.342828631401062,0.3130386173725128,293.225341796875,297.1499938964844,293.1499938964844,0.0114272246137261,-3289.12841796875,303.03173828125,0.5245506763458252,0.050000000745058,0.2298759222030639,291.1958923339844,291.1499938964844,273.04656982421875,270.00592041015625,284.93243408203125,293.5377502441406,291.1984558105469,1.0,0.2308424115180969,0.8592667579650879,0.8592667579650879,1.0,1.0,-1.08750319480896,0.4567044675350189,0.6307986974716187,0.2241321057081222,0.0,0.0,0.2957490682601928,35.688934326171875,25.0,21.745399475097656,-6900.32763671875,139.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.1588954925537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124042063951492,0.2124086320400238,-4.430058652360458e-06,0.0,0.0001612587220733,0.0,0.0,8.877396583557129,0.0,0.0,0.0,0.2894139587879181,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895937159657478,-2095.7841796875,304.1528625488281,0.7710984349250793,0.1476936489343643,0.1338512599468231,293.5805969238281,297.1499938964844,293.1499938964844,0.0071752406656742,-522.2880859375,300.1507263183594,0.5281930565834045,0.050000000745058,0.0484240092337131,293.1759033203125,297.1499938964844,293.1499938964844,0.1787293553352356,-2835.794677734375,304.1516418457031,0.9295544028282166,0.2585003077983856,0.1811314225196838,293.24371337890625,297.1499938964844,293.1499938964844,0.238886147737503,-4825.1982421875,304.182861328125,0.9990000128746032,0.3436087667942047,0.3074535727500915,293.22515869140625,297.1499938964844,293.1499938964844,0.0113804284483194,-3280.79931640625,303.0200500488281,0.5281930565834045,0.050000000745058,0.2297026515007019,291.20562744140625,291.1499938964844,273.066650390625,270.0247497558594,284.95556640625,293.5471496582031,291.2070617675781,1.0,0.2286039292812347,0.8592512607574463,0.8592512607574463,1.0,1.0,-1.080781102180481,0.4534030258655548,0.6273780465126038,0.2232877314090728,0.0,0.0,0.2910421788692474,34.69220352172852,25.0,20.49055862426757,-6828.9697265625,135.42462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3828125,18000.0,0.0,0.0,0.1581971943378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088226824998855,0.2088271081447601,-4.423174232215388e-06,0.0,0.0001605500438017,0.0,0.0,8.70323371887207,0.0,0.0,0.0,0.2887315452098846,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893679186701774,-2091.544189453125,304.1527709960937,0.7749596834182739,0.1474349200725555,0.1336130648851394,293.5836486816406,297.1499938964844,293.1499938964844,0.0070771356113255,-516.9576416015625,300.0693359375,0.5316070914268494,0.050000000745058,0.0483915321528911,293.171875,297.1499938964844,293.1499938964844,0.1790191978216171,-2839.560302734375,304.1508178710937,0.9361431002616882,0.2589649260044098,0.1814261674880981,293.2314147949219,297.1499938964844,293.1499938964844,0.2339951992034912,-4745.8173828125,304.1857604980469,0.9990000128746032,0.34483402967453,0.3024009168148041,293.2250366210937,297.1499938964844,293.1499938964844,0.0113405957818031,-3274.243896484375,303.0076599121094,0.5316070914268494,0.050000000745058,0.2295485883951187,291.2093505859375,291.1499938964844,273.086669921875,270.0435791015625,284.9716186523437,293.54559326171875,291.2095031738281,1.0,0.2265669852495193,0.8592772483825684,0.8592772483825684,1.0,1.0,-1.0745601654052734,0.4503331482410431,0.624226987361908,0.2225582599639892,0.0,0.0,0.2866842448711395,33.804779052734375,25.0,12.403429985046388,-6761.1240234375,132.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8671875,18000.0,0.0,0.0,0.1573313921689987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052088677883148,0.2052132785320282,-4.415220246301033e-06,0.0,0.0001596713555045,0.0,0.0,8.526671409606934,0.0,0.0,0.0,0.2880333960056305,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884738489985466,-2074.88330078125,304.15338134765625,0.7803575396537781,0.145904392004013,0.1324861794710159,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903854116797,-506.8470458984375,299.9015197753906,0.5376877784729004,0.050000000745058,0.0483374185860157,293.1647033691406,297.1499938964844,293.1499938964844,0.1797969043254852,-2849.72314453125,304.1492614746094,0.947654902935028,0.2598659694194793,0.1820210516452789,293.2050476074219,297.1499938964844,293.1499938964844,0.2257966995239257,-4613.125,304.1873779296875,0.9990000128746032,0.3481158018112182,0.2937892973423004,293.2250671386719,297.1499938964844,293.1499938964844,0.0112753054127097,-3264.700927734375,302.98126220703125,0.5376877784729004,0.050000000745058,0.2292919009923935,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,284.9836730957031,293.5090637207031,291.20367431640625,1.0,0.2230135053396225,0.859329104423523,0.859329104423523,1.0,1.0,-1.0632121562957764,0.4447135627269745,0.618498682975769,0.2212928533554077,0.0,0.0,0.2796385884284973,32.318138122558594,28.0,-3.2959578037261963,-6655.2890625,126.6564712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.1551587581634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992827951908111,0.1992871910333633,-4.400483703648206e-06,0.0,0.0001574664056533,0.0,0.0,8.236466407775879,0.0,0.0,0.0,0.2868598997592926,4.0,0.0,1.0
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884738489985466,-2074.88330078125,304.15338134765625,0.7803575396537781,0.145904392004013,0.1324861794710159,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903854116797,-506.8470458984375,299.9015197753906,0.5376877784729004,0.050000000745058,0.0483374185860157,293.1647033691406,297.1499938964844,293.1499938964844,0.1797969043254852,-2849.72314453125,304.1492614746094,0.947654902935028,0.2598659694194793,0.1820210516452789,293.2050476074219,297.1499938964844,293.1499938964844,0.2257966995239257,-4613.125,304.1873779296875,0.9990000128746032,0.3481158018112182,0.2937892973423004,293.2250671386719,297.1499938964844,293.1499938964844,0.0112753054127097,-3264.700927734375,302.98126220703125,0.5376877784729004,0.050000000745058,0.2292919009923935,291.2044982910156,291.1499938964844,273.1265869140625,270.0812072753906,284.9836730957031,293.5090637207031,291.20367431640625,1.0,0.2230135053396225,0.859329104423523,0.859329104423523,1.0,1.0,-1.0632121562957764,0.4447135627269745,0.618498682975769,0.2212928533554077,0.0,0.0,0.2796385884284973,32.318138122558594,28.0,-3.2959578037261963,-6655.2890625,126.6564712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.1551587581634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992827951908111,0.1992871910333633,-4.400483703648206e-06,0.0,0.0001574664056533,0.0,0.0,8.236466407775879,0.0,0.0,0.0,0.2868598997592926,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871887654066085,-2050.965576171875,304.15435791015625,0.7808657288551331,0.1442894786596298,0.1308716386556625,293.595458984375,297.1499938964844,293.1499938964844,0.0067121130414307,-497.0313720703125,299.7310485839844,0.5407238006591797,0.050000000745058,0.0483120083808898,293.1619567871094,297.1499938964844,293.1499938964844,0.1803210228681564,-2856.52587890625,304.148681640625,0.953245997428894,0.2600675523281097,0.1823538243770599,293.1819152832031,297.1499938964844,293.1499938964844,0.2217185944318771,-4548.80419921875,304.1815490722656,0.9990000128746032,0.3514271080493927,0.2896555364131927,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222591415047,-3257.580078125,302.95416259765625,0.5407238006591797,0.050000000745058,0.2291713654994964,291.197021484375,291.1499938964844,273.1663818359375,270.1187744140625,284.99755859375,293.4842834472656,291.1957702636719,1.0,0.2212847918272018,0.8593810200691223,0.8593810200691223,1.0,1.0,-1.0565346479415894,0.4413394033908844,0.6151952743530273,0.2207396477460861,0.0,0.0,0.2738192975521087,31.61078834533692,46.0,-10.653085708618164,-6578.380859375,123.7412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.1525769829750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946137845516204,0.1946181654930114,-4.388967681734357e-06,0.0,0.0001548462314531,0.0,0.0,8.01017951965332,0.0,0.0,0.0,0.2859401404857635,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871887654066085,-2050.965576171875,304.15435791015625,0.7808657288551331,0.1442894786596298,0.1308716386556625,293.595458984375,297.1499938964844,293.1499938964844,0.0067121130414307,-497.0313720703125,299.7310485839844,0.5407238006591797,0.050000000745058,0.0483120083808898,293.1619567871094,297.1499938964844,293.1499938964844,0.1803210228681564,-2856.52587890625,304.148681640625,0.953245997428894,0.2600675523281097,0.1823538243770599,293.1819152832031,297.1499938964844,293.1499938964844,0.2217185944318771,-4548.80419921875,304.1815490722656,0.9990000128746032,0.3514271080493927,0.2896555364131927,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222591415047,-3257.580078125,302.95416259765625,0.5407238006591797,0.050000000745058,0.2291713654994964,291.197021484375,291.1499938964844,273.1663818359375,270.1187744140625,284.99755859375,293.4842834472656,291.1957702636719,1.0,0.2212847918272018,0.8593810200691223,0.8593810200691223,1.0,1.0,-1.0565346479415894,0.4413394033908844,0.6151952743530273,0.2207396477460861,0.0,0.0,0.2738192975521087,31.61078834533692,46.0,-10.653085708618164,-6578.380859375,123.7412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.1525769829750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946137845516204,0.1946181654930114,-4.388967681734357e-06,0.0,0.0001548462314531,0.0,0.0,8.01017951965332,0.0,0.0,0.0,0.2859401404857635,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866697579622268,-2041.76708984375,304.1537475585937,0.7671546339988708,0.1433486938476562,0.1300248503684997,293.601318359375,297.1499938964844,293.1499938964844,0.006558917928487,-488.8580017089844,299.5522155761719,0.5310158729553223,0.050000000745058,0.0483970753848552,293.1655578613281,297.1499938964844,293.1499938964844,0.1802396178245544,-2855.726318359375,304.1492614746094,0.9360978603363036,0.2590534687042236,0.1819212436676025,293.17919921875,297.1499938964844,293.1499938964844,0.234139859676361,-4760.24853515625,304.149658203125,0.9990000128746032,0.3512425720691681,0.3032640218734741,293.22576904296875,297.1499938964844,293.1499938964844,0.0112226447090506,-3262.114501953125,302.9241638183594,0.5310158729553223,0.050000000745058,0.2295748889446258,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0046691894531,293.4913635253906,291.167236328125,1.0,0.227305993437767,0.859448254108429,0.859448254108429,1.0,1.0,-1.0719079971313477,0.4485989212989807,0.6233091354370117,0.2234335988759994,0.0,0.0,0.2720629870891571,33.943878173828125,49.0,-40.5084228515625,-6579.0126953125,131.7878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635131835937,305.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1498519480228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920337527990341,0.1920381337404251,-4.3806026042148005e-06,0.0,0.0001520806836197,0.0,0.0,7.882468700408935,0.0,0.0,0.0,0.2854125201702118,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866697579622268,-2041.76708984375,304.1537475585937,0.7671546339988708,0.1433486938476562,0.1300248503684997,293.601318359375,297.1499938964844,293.1499938964844,0.006558917928487,-488.8580017089844,299.5522155761719,0.5310158729553223,0.050000000745058,0.0483970753848552,293.1655578613281,297.1499938964844,293.1499938964844,0.1802396178245544,-2855.726318359375,304.1492614746094,0.9360978603363036,0.2590534687042236,0.1819212436676025,293.17919921875,297.1499938964844,293.1499938964844,0.234139859676361,-4760.24853515625,304.149658203125,0.9990000128746032,0.3512425720691681,0.3032640218734741,293.22576904296875,297.1499938964844,293.1499938964844,0.0112226447090506,-3262.114501953125,302.9241638183594,0.5310158729553223,0.050000000745058,0.2295748889446258,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0046691894531,293.4913635253906,291.167236328125,1.0,0.227305993437767,0.859448254108429,0.859448254108429,1.0,1.0,-1.0719079971313477,0.4485989212989807,0.6233091354370117,0.2234335988759994,0.0,0.0,0.2720629870891571,33.943878173828125,49.0,-40.5084228515625,-6579.0126953125,131.7878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635131835937,305.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1498519480228424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920337527990341,0.1920381337404251,-4.3806026042148005e-06,0.0,0.0001520806836197,0.0,0.0,7.882468700408935,0.0,0.0,0.0,0.2854125201702118,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864293500781059,-2037.871337890625,304.15289306640625,0.7535844445228577,0.1428046822547912,0.1294482797384262,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132842235267,-481.06494140625,299.3671875,0.5209692716598511,0.050000000745058,0.0484985746443271,293.17144775390625,297.1499938964844,293.1499938964844,0.179605945944786,-2847.906982421875,304.15057373046875,0.9162558317184448,0.2574645578861236,0.1809331327676773,293.2060546875,297.1499938964844,293.1499938964844,0.2490530461072921,-5007.1513671875,304.12530517578125,0.9990000128746032,0.3451007306575775,0.3187459409236908,293.22705078125,297.1499938964844,293.1499938964844,0.0112323677167296,-3269.126953125,302.89093017578125,0.5209692716598511,0.050000000745058,0.2300563603639602,291.1370849609375,291.1499938964844,273.2454833984375,270.1935729980469,285.0326843261719,293.54156494140625,291.135498046875,1.0,0.2332833111286163,0.8595154881477356,0.8595154881477356,1.0,1.0,-1.0893151760101318,0.4568162858486175,0.6324989199638367,0.2265342026948928,0.0,0.0,0.2765282392501831,36.72104644775391,52.0,-35.09831237792969,-6659.51123046875,141.3998565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,305.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1475093513727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946365386247635,0.1946409195661544,-4.381627604743699e-06,0.0,0.0001497032353654,0.0,0.0,7.998228549957275,0.0,0.0,0.0,0.2858134806156158,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864293500781059,-2037.871337890625,304.15289306640625,0.7535844445228577,0.1428046822547912,0.1294482797384262,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132842235267,-481.06494140625,299.3671875,0.5209692716598511,0.050000000745058,0.0484985746443271,293.17144775390625,297.1499938964844,293.1499938964844,0.179605945944786,-2847.906982421875,304.15057373046875,0.9162558317184448,0.2574645578861236,0.1809331327676773,293.2060546875,297.1499938964844,293.1499938964844,0.2490530461072921,-5007.1513671875,304.12530517578125,0.9990000128746032,0.3451007306575775,0.3187459409236908,293.22705078125,297.1499938964844,293.1499938964844,0.0112323677167296,-3269.126953125,302.89093017578125,0.5209692716598511,0.050000000745058,0.2300563603639602,291.1370849609375,291.1499938964844,273.2454833984375,270.1935729980469,285.0326843261719,293.54156494140625,291.135498046875,1.0,0.2332833111286163,0.8595154881477356,0.8595154881477356,1.0,1.0,-1.0893151760101318,0.4568162858486175,0.6324989199638367,0.2265342026948928,0.0,0.0,0.2765282392501831,36.72104644775391,52.0,-35.09831237792969,-6659.51123046875,141.3998565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854858398437,305.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1475093513727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946365386247635,0.1946409195661544,-4.381627604743699e-06,0.0,0.0001497032353654,0.0,0.0,7.998228549957275,0.0,0.0,0.0,0.2858134806156158,4.0,0.0,1.0
