time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865938663482666,-2041.1097412109373,304.1520690917969,0.7478941082954407,0.143137589097023,0.1296089142560959,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375942409038,-476.7243957519531,299.2780456542969,0.5161692500114441,0.050000000745058,0.0485531650483608,293.1755065917969,297.1499938964844,293.1499938964844,0.1789506822824478,-2839.495361328125,304.15167236328125,0.9066469073295592,0.2563930451869964,0.1803084760904312,293.2254333496094,297.1499938964844,293.1499938964844,0.2552203834056854,-5106.57568359375,304.1187438964844,0.9987612962722778,0.3405876159667969,0.3250482678413391,293.2279052734375,297.1499938964844,293.1499938964844,0.0112270237877964,-3269.814208984375,302.87469482421875,0.5161692500114441,0.050000000745058,0.2303153127431869,291.1313781738281,291.1499938964844,273.26519775390625,270.2121887207031,285.05181884765625,293.5732116699219,291.1304626464844,1.0,0.236295461654663,0.8595491051673889,0.8595491051673889,1.0,1.0,-1.0967947244644165,0.4603292644023895,0.6364654898643494,0.227930948138237,0.0,0.0,0.2783560752868652,38.19466018676758,52.0,-24.78508949279785,-6692.724609375,146.12542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.1466217935085296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961089968681335,0.1961133927106857,-4.384583917271812e-06,0.0,0.0001488024863647,0.0,0.0,8.068089485168457,0.0,0.0,0.0,0.2860845327377319,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869181603193283,-2047.22021484375,304.1510925292969,0.7396285533905029,0.1434374153614044,0.1300251930952072,293.6126708984375,297.1499938964844,293.1499938964844,0.0062655168585479,-472.45013427734375,299.19097900390625,0.5090349316596985,0.050000000745058,0.0486433282494545,293.17803955078125,297.1499938964844,293.1499938964844,0.178179070353508,-2829.516357421875,304.1527709960937,0.8935824632644653,0.2555750906467438,0.1796864420175552,293.2409973144531,297.1499938964844,293.1499938964844,0.2517343759536743,-5047.7314453125,304.1307067871094,0.9857430458068848,0.3365651071071625,0.3210850954055786,293.22869873046875,297.1499938964844,293.1499938964844,0.0112281581386923,-3271.08740234375,302.85906982421875,0.5090349316596985,0.050000000745058,0.2307429909706115,291.1320495605469,291.1499938964844,273.28485107421875,270.2307434082031,285.0728759765625,293.5850524902344,291.13409423828125,1.0,0.2390221059322357,0.8594353795051575,0.8594353795051575,1.0,1.0,-1.0923261642456057,0.4580581784248352,0.634268045425415,0.2275469899177551,0.0,0.0,0.2795570790767669,40.434078216552734,55.0,-2.105756521224976,-6694.76953125,149.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385498046875,305.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.572265625,18000.0,0.0,0.0,0.1459141820669174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197368174791336,0.197372555732727,-4.3876198105863295e-06,0.0,0.0001480843347962,0.0,0.0,8.128876686096191,0.0,0.0,0.0,0.2863256335258484,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868182629346847,-2045.0462646484373,304.15093994140625,0.7256061434745789,0.1431094259023666,0.1301142573356628,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112884432077,-462.8165893554688,299.0235900878906,0.4981554746627807,0.050000000745058,0.0488056577742099,293.1778869628906,297.1499938964844,293.1499938964844,0.1771630197763443,-2816.247802734375,304.1534729003906,0.8738016486167908,0.2548861503601074,0.1791468113660812,293.2549743652344,297.1499938964844,293.1499938964844,0.2464166432619094,-4958.01513671875,304.1456604003906,0.9613162875175476,0.3313899338245392,0.3155719935894012,293.2304382324219,297.1499938964844,293.1499938964844,0.0112044336274266,-3267.273193359375,302.8292541503906,0.4981554746627807,0.050000000745058,0.231513038277626,291.1549072265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1050720214844,293.5928649902344,291.1562805175781,1.0,0.2441301941871643,0.859207808971405,0.859207808971405,1.0,1.0,-1.0862864255905151,0.454932689666748,0.6313537359237671,0.2271636575460434,0.0,0.0,0.2772881686687469,44.48837661743164,58.0,17.666790008544922,-6644.1015625,154.95445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1448459923267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966278851032257,0.1966322809457779,-4.389604782772949e-06,0.0,0.0001470002607675,0.0,0.0,8.099842071533203,0.0,0.0,0.0,0.2862448990345001,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868182629346847,-2045.0462646484373,304.15093994140625,0.7256061434745789,0.1431094259023666,0.1301142573356628,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112884432077,-462.8165893554688,299.0235900878906,0.4981554746627807,0.050000000745058,0.0488056577742099,293.1778869628906,297.1499938964844,293.1499938964844,0.1771630197763443,-2816.247802734375,304.1534729003906,0.8738016486167908,0.2548861503601074,0.1791468113660812,293.2549743652344,297.1499938964844,293.1499938964844,0.2464166432619094,-4958.01513671875,304.1456604003906,0.9613162875175476,0.3313899338245392,0.3155719935894012,293.2304382324219,297.1499938964844,293.1499938964844,0.0112044336274266,-3267.273193359375,302.8292541503906,0.4981554746627807,0.050000000745058,0.231513038277626,291.1549072265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1050720214844,293.5928649902344,291.1562805175781,1.0,0.2441301941871643,0.859207808971405,0.859207808971405,1.0,1.0,-1.0862864255905151,0.454932689666748,0.6313537359237671,0.2271636575460434,0.0,0.0,0.2772881686687469,44.48837661743164,58.0,17.666790008544922,-6644.1015625,154.95445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1448459923267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966278851032257,0.1966322809457779,-4.389604782772949e-06,0.0,0.0001470002607675,0.0,0.0,8.099842071533203,0.0,0.0,0.0,0.2862448990345001,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864216163754463,-2037.543701171875,304.1513061523437,0.7132056951522827,0.1424346268177032,0.1296890825033188,293.6239929199219,297.1499938964844,293.1499938964844,0.005959843751043,-453.4479064941406,298.84814453125,0.4897395372390747,0.050000000745058,0.0489536151289939,293.1763000488281,297.1499938964844,293.1499938964844,0.176826924085617,-2812.0185546875,304.1528625488281,0.8587896823883057,0.2544979751110077,0.1789629906415939,293.258544921875,297.1499938964844,293.1499938964844,0.2432645112276077,-4905.5654296875,304.1522216796875,0.9398484230041504,0.3279951810836792,0.3122130334377289,293.23223876953125,297.1499938964844,293.1499938964844,0.0111889252439141,-3266.484130859375,302.7969970703125,0.4897395372390747,0.050000000745058,0.232214868068695,291.1610107421875,291.1499938964844,273.3632202148437,270.3043212890625,285.1363220214844,293.6034851074219,291.1614990234375,1.0,0.2488984912633896,0.8589802384376526,0.8589802384376526,1.0,1.0,-1.0825433731079102,0.4529084861278534,0.6296349167823792,0.2271453440189361,0.0,0.0,0.2753321528434753,48.2052001953125,61.0,10.23123550415039,-6584.21337890625,160.76734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1440033167600631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950200051069259,0.1950243860483169,-4.386538876133272e-06,0.0,0.0001461450592614,0.0,0.0,8.023727416992188,0.0,0.0,0.0,0.285953938961029,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864216163754463,-2037.543701171875,304.1513061523437,0.7132056951522827,0.1424346268177032,0.1296890825033188,293.6239929199219,297.1499938964844,293.1499938964844,0.005959843751043,-453.4479064941406,298.84814453125,0.4897395372390747,0.050000000745058,0.0489536151289939,293.1763000488281,297.1499938964844,293.1499938964844,0.176826924085617,-2812.0185546875,304.1528625488281,0.8587896823883057,0.2544979751110077,0.1789629906415939,293.258544921875,297.1499938964844,293.1499938964844,0.2432645112276077,-4905.5654296875,304.1522216796875,0.9398484230041504,0.3279951810836792,0.3122130334377289,293.23223876953125,297.1499938964844,293.1499938964844,0.0111889252439141,-3266.484130859375,302.7969970703125,0.4897395372390747,0.050000000745058,0.232214868068695,291.1610107421875,291.1499938964844,273.3632202148437,270.3043212890625,285.1363220214844,293.6034851074219,291.1614990234375,1.0,0.2488984912633896,0.8589802384376526,0.8589802384376526,1.0,1.0,-1.0825433731079102,0.4529084861278534,0.6296349167823792,0.2271453440189361,0.0,0.0,0.2753321528434753,48.2052001953125,61.0,10.23123550415039,-6584.21337890625,160.76734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,305.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1440033167600631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950200051069259,0.1950243860483169,-4.386538876133272e-06,0.0,0.0001461450592614,0.0,0.0,8.023727416992188,0.0,0.0,0.0,0.285953938961029,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859816297888755,-2029.284912109375,304.1515808105469,0.701442539691925,0.1417266130447387,0.1291878819465637,293.62939453125,297.1499938964844,293.1499938964844,0.0058093001134693,-443.9904174804688,298.67022705078125,0.4824218153953552,0.050000000745058,0.0490940995514392,293.1749572753906,297.1499938964844,293.1499938964844,0.1765656024217605,-2808.75341796875,304.15234375,0.846382200717926,0.2541090548038482,0.1788001060485839,293.2584228515625,297.1499938964844,293.1499938964844,0.2408406883478164,-4865.74560546875,304.15545654296875,0.921013116836548,0.3252677917480469,0.3096684515476227,293.2340087890625,297.1499938964844,293.1499938964844,0.0111723020672798,-3265.738525390625,302.76397705078125,0.4824218153953552,0.050000000745058,0.2328812777996063,291.1640319824219,291.1499938964844,273.4022521972656,270.3406677246094,285.1644897460937,293.6111145019531,291.16412353515625,1.0,0.2534081637859344,0.8589780926704407,0.8589780926704407,1.0,1.0,-1.0796606540679932,0.4513057470321655,0.6283548474311829,0.2272854447364807,0.0,0.0,0.2732166349887848,51.74311828613281,49.0,4.648674488067627,-6530.169921875,166.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,305.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1433219611644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934695541858673,0.1934739500284195,-4.383271061669802e-06,0.0,0.0001454535813536,0.0,0.0,7.9499735832214355,0.0,0.0,0.0,0.2856599986553192,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859816297888755,-2029.284912109375,304.1515808105469,0.701442539691925,0.1417266130447387,0.1291878819465637,293.62939453125,297.1499938964844,293.1499938964844,0.0058093001134693,-443.9904174804688,298.67022705078125,0.4824218153953552,0.050000000745058,0.0490940995514392,293.1749572753906,297.1499938964844,293.1499938964844,0.1765656024217605,-2808.75341796875,304.15234375,0.846382200717926,0.2541090548038482,0.1788001060485839,293.2584228515625,297.1499938964844,293.1499938964844,0.2408406883478164,-4865.74560546875,304.15545654296875,0.921013116836548,0.3252677917480469,0.3096684515476227,293.2340087890625,297.1499938964844,293.1499938964844,0.0111723020672798,-3265.738525390625,302.76397705078125,0.4824218153953552,0.050000000745058,0.2328812777996063,291.1640319824219,291.1499938964844,273.4022521972656,270.3406677246094,285.1644897460937,293.6111145019531,291.16412353515625,1.0,0.2534081637859344,0.8589780926704407,0.8589780926704407,1.0,1.0,-1.0796606540679932,0.4513057470321655,0.6283548474311829,0.2272854447364807,0.0,0.0,0.2732166349887848,51.74311828613281,49.0,4.648674488067627,-6530.169921875,166.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,305.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1433219611644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934695541858673,0.1934739500284195,-4.383271061669802e-06,0.0,0.0001454535813536,0.0,0.0,7.9499735832214355,0.0,0.0,0.0,0.2856599986553192,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856758207082748,-2023.5699462890625,304.1517944335937,0.69989013671875,0.1413178443908691,0.1288239359855651,293.6324768066406,297.1499938964844,293.1499938964844,0.005710526369512,-437.6688232421875,298.5624084472656,0.4818343818187713,0.050000000745058,0.0491056032478809,293.17413330078125,297.1499938964844,293.1499938964844,0.1763681769371032,-2806.266845703125,304.1521911621094,0.8452234268188477,0.2538888454437256,0.178646519780159,293.2575988769531,297.1499938964844,293.1499938964844,0.2394894510507583,-4843.708984375,304.1567077636719,0.9181529879570008,0.3237815201282501,0.3082417249679565,293.2349853515625,297.1499938964844,293.1499938964844,0.0111380089074373,-3260.791259765625,302.7438659667969,0.4818343818187713,0.050000000745058,0.232935830950737,291.1642761230469,291.1499938964844,273.4256286621094,270.3623046875,285.18182373046875,293.6153564453125,291.1643981933594,1.0,0.2531523406505584,0.8589767813682556,0.8589767813682556,1.0,1.0,-1.077406883239746,0.4500869810581207,0.6273199319839478,0.2273033112287521,0.0,0.0,0.272051066160202,52.01725769042969,49.0,2.884427309036255,-6498.51806640625,166.31358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,305.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.142969936132431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925824582576751,0.1925868391990661,-4.381271082820604e-06,0.0,0.0001450963027309,0.0,0.0,7.90763521194458,0.0,0.0,0.0,0.2854904234409332,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854488536715507,-2019.3221435546875,304.1519470214844,0.7010864019393921,0.1410366892814636,0.1285590082406997,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409733369946,-433.1483459472656,298.4906311035156,0.4830074906349182,0.050000000745058,0.049082662910223,293.1734619140625,297.1499938964844,293.1499938964844,0.1762217134237289,-2804.406005859375,304.15216064453125,0.8469183444976807,0.253775805234909,0.1785386055707931,293.2568664550781,297.1499938964844,293.1499938964844,0.2385864853858947,-4829.00634765625,304.1573791503906,0.9195144176483154,0.322835624217987,0.307307094335556,293.235595703125,297.1499938964844,293.1499938964844,0.0111041814088821,-3255.33447265625,302.7305908203125,0.4830074906349182,0.050000000745058,0.2328270226716995,291.1649780273437,291.1499938964844,273.441162109375,270.3766784667969,285.1918029785156,293.6151123046875,291.16522216796875,1.0,0.252055823802948,0.8589759469032288,0.8589759469032288,1.0,1.0,-1.0756796598434448,0.449165403842926,0.6265143156051636,0.2272831946611404,0.0,0.0,0.2711802124977112,51.422550201416016,37.0,2.8162682056427,-6477.80078125,164.7315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,305.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.1427516490221023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919816434383392,0.1919860243797302,-4.379992333269911e-06,0.0,0.0001448747643735,0.0,0.0,7.879128456115723,0.0,0.0,0.0,0.2853758335113525,4.0,0.0,1.0
737100,293.174560546875,297.1499938964844,293.1499938964844,0.0851102992892265,-2012.98974609375,304.1522216796875,0.7044916152954102,0.1406119912862777,0.1281601637601852,293.6368103027344,297.1499938964844,293.1499938964844,0.005551965907216,-427.3038635253906,298.4008178710937,0.4858276844024658,0.050000000745058,0.0490278825163841,293.1724548339844,297.1499938964844,293.1499938964844,0.1760516911745071,-2802.25146484375,304.1520690917969,0.8513168692588806,0.2536757886409759,0.1784123182296753,293.2557678222656,297.1499938964844,293.1499938964844,0.237472578883171,-4810.90673828125,304.1580505371094,0.9241885542869568,0.321695327758789,0.3061561584472656,293.2362670898437,297.1499938964844,293.1499938964844,0.0110534774139523,-3246.874267578125,302.714111328125,0.4858276844024658,0.050000000745058,0.2325671762228012,291.1658020019531,291.1499938964844,273.4606018066406,270.39453125,285.2032165527344,293.6122741699219,291.1658935546875,1.0,0.249765008687973,0.8589748740196228,0.8589748740196228,1.0,1.0,-1.0732907056808472,0.4479013085365295,0.6253893375396729,0.2272267639636993,0.0,0.0,0.270043671131134,50.015663146972656,37.0,2.16353726387024,-6450.89990234375,161.48387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702087402344,305.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.1424907743930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911606937646865,0.1911650747060775,-4.37831431554514e-06,0.0,0.0001446100213797,0.0,0.0,7.840344429016113,0.0,0.0,0.0,0.2852220833301544,4.0,0.0,1.0
737160,293.1753234863281,297.1499938964844,293.1499938964844,0.084709033370018,-2005.491455078125,304.15252685546875,0.709857702255249,0.1401489973068237,0.1276852041482925,293.6390075683594,297.1499938964844,293.1499938964844,0.0054607898928225,-421.2515258789063,298.3108825683594,0.4900079369544983,0.050000000745058,0.0489486679434776,293.1712951660156,297.1499938964844,293.1499938964844,0.1759001314640045,-2800.33544921875,304.1519775390625,0.8582039475440979,0.2536213994026184,0.178299680352211,293.2545471191406,297.1499938964844,293.1499938964844,0.2363735139369964,-4793.076171875,304.1585998535156,0.9320197701454164,0.3205974400043487,0.3050227463245392,293.23687744140625,297.1499938964844,293.1499938964844,0.0109950499609112,-3236.8798828125,302.69775390625,0.4900079369544983,0.050000000745058,0.2321913987398147,291.1663818359375,291.1499938964844,273.4800109863281,270.4122619628906,285.215087890625,293.60968017578125,291.1665344238281,1.0,0.2465862035751342,0.8589702248573303,0.8589702248573303,1.0,1.0,-1.0706790685653689,0.4465287923812866,0.624150276184082,0.227139338850975,0.0,0.0,0.2688930630683899,47.98758316040039,25.0,2.127402782440185,-6423.98828125,157.05638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.1422351598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903271228075027,0.1903314888477325,-4.376563083496876e-06,0.0,0.000144350604387,0.0,0.0,7.800937175750732,0.0,0.0,0.0,0.2850655019283294,4.0,0.0,1.0
737220,293.17681884765625,297.1499938964844,293.1499938964844,0.0838118940591812,-1988.7386474609373,304.1531982421875,0.7256249189376831,0.1392051428556442,0.1266352981328964,293.6430358886719,297.1499938964844,293.1499938964844,0.005274461582303,-408.6676940917969,298.1315002441406,0.5027806162834167,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756341606378555,-2796.960693359375,304.1517639160156,0.8801758885383606,0.2536315023899078,0.1781200021505355,293.25177001953125,297.1499938964844,293.1499938964844,0.2341907173395156,-4757.6806640625,304.15936279296875,0.9565643668174744,0.318509966135025,0.3028075098991394,293.2377319335937,297.1499938964844,293.1499938964844,0.0108598321676254,-3212.9921875,302.6656188964844,0.5027806162834167,0.050000000745058,0.2311672419309616,291.1687316894531,291.1499938964844,273.5187683105469,270.44744873046875,285.2394714355469,293.6046142578125,291.1690368652344,1.0,0.2379970252513885,0.8589609861373901,0.8589609861373901,1.0,1.0,-1.0650564432144165,0.443589299917221,0.621467113494873,0.2269099652767181,0.0,0.0,0.2662514746189117,42.47202301025391,25.0,3.279388904571533,-6368.47412109375,145.5115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,305.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1417114436626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884952336549759,0.1884995996952057,-4.372859621071257e-06,0.0,0.0001438191102351,0.0,0.0,7.714776039123535,0.0,0.0,0.0,0.284723550081253,4.0,0.0,1.0
737280,293.17681884765625,297.1499938964844,293.1499938964844,0.0838118940591812,-1988.7386474609373,304.1531982421875,0.7256249189376831,0.1392051428556442,0.1266352981328964,293.6430358886719,297.1499938964844,293.1499938964844,0.005274461582303,-408.6676940917969,298.1315002441406,0.5027806162834167,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756341606378555,-2796.960693359375,304.1517639160156,0.8801758885383606,0.2536315023899078,0.1781200021505355,293.25177001953125,297.1499938964844,293.1499938964844,0.2341907173395156,-4757.6806640625,304.15936279296875,0.9565643668174744,0.318509966135025,0.3028075098991394,293.2377319335937,297.1499938964844,293.1499938964844,0.0108598321676254,-3212.9921875,302.6656188964844,0.5027806162834167,0.050000000745058,0.2311672419309616,291.1687316894531,291.1499938964844,273.5187683105469,270.44744873046875,285.2394714355469,293.6046142578125,291.1690368652344,1.0,0.2379970252513885,0.8589609861373901,0.8589609861373901,1.0,1.0,-1.0650564432144165,0.443589299917221,0.621467113494873,0.2269099652767181,0.0,0.0,0.2662514746189117,42.47202301025391,25.0,3.279388904571533,-6368.47412109375,145.5115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,305.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1417114436626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884952336549759,0.1884995996952057,-4.372859621071257e-06,0.0,0.0001438191102351,0.0,0.0,7.714776039123535,0.0,0.0,0.0,0.284723550081253,4.0,0.0,1.0
737340,293.1780700683594,297.1499938964844,293.1499938964844,0.0829588025808334,-1972.865966796875,304.1535339355469,0.7389937043190002,0.1382709741592407,0.1256393492221832,293.6465759277344,297.1499938964844,293.1499938964844,0.0050991768948733,-396.6399230957031,297.9519958496094,0.5148566365242004,0.050000000745058,0.0485690347850322,293.1658935546875,297.1499938964844,293.1499938964844,0.175505056977272,-2795.35791015625,304.1513977050781,0.900486409664154,0.2537051737308502,0.1780485808849334,293.2488708496094,297.1499938964844,293.1499938964844,0.2321585714817047,-4724.81103515625,304.1596069335937,0.9759554266929626,0.3165228068828583,0.3007529079914093,293.2383117675781,297.1499938964844,293.1499938964844,0.0107452608644962,-3192.841552734375,302.6339416503906,0.5148566365242004,0.050000000745058,0.2303905934095382,291.1707763671875,291.1499938964844,273.55743408203125,270.4821472167969,285.2632751464844,293.59991455078125,291.1708374023437,1.0,0.2315858006477356,0.85895174741745,0.85895174741745,1.0,1.0,-1.0601800680160522,0.4410101473331451,0.6191699504852295,0.2267917245626449,0.0,0.0,0.2633198201656341,38.28609848022461,25.0,2.15433406829834,-6312.775390625,136.67172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.141126662492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864045411348343,0.1864089071750641,-4.368623194750398e-06,0.0,0.0001432256249245,0.0,0.0,7.616746425628662,0.0,0.0,0.0,0.2843362390995025,4.0,0.0,1.0
737400,293.1780700683594,297.1499938964844,293.1499938964844,0.0829588025808334,-1972.865966796875,304.1535339355469,0.7389937043190002,0.1382709741592407,0.1256393492221832,293.6465759277344,297.1499938964844,293.1499938964844,0.0050991768948733,-396.6399230957031,297.9519958496094,0.5148566365242004,0.050000000745058,0.0485690347850322,293.1658935546875,297.1499938964844,293.1499938964844,0.175505056977272,-2795.35791015625,304.1513977050781,0.900486409664154,0.2537051737308502,0.1780485808849334,293.2488708496094,297.1499938964844,293.1499938964844,0.2321585714817047,-4724.81103515625,304.1596069335937,0.9759554266929626,0.3165228068828583,0.3007529079914093,293.2383117675781,297.1499938964844,293.1499938964844,0.0107452608644962,-3192.841552734375,302.6339416503906,0.5148566365242004,0.050000000745058,0.2303905934095382,291.1707763671875,291.1499938964844,273.55743408203125,270.4821472167969,285.2632751464844,293.59991455078125,291.1708374023437,1.0,0.2315858006477356,0.85895174741745,0.85895174741745,1.0,1.0,-1.0601800680160522,0.4410101473331451,0.6191699504852295,0.2267917245626449,0.0,0.0,0.2633198201656341,38.28609848022461,25.0,2.15433406829834,-6312.775390625,136.67172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.141126662492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864045411348343,0.1864089071750641,-4.368623194750398e-06,0.0,0.0001432256249245,0.0,0.0,7.616746425628662,0.0,0.0,0.0,0.2843362390995025,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.082156129181385,-1957.988525390625,304.1536865234375,0.7500603795051575,0.1373459696769714,0.1246939823031425,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327253364026,-385.0618896484375,297.77154541015625,0.5255131125450134,0.050000000745058,0.0484507717192173,293.16375732421875,297.1499938964844,293.1499938964844,0.1754204332828521,-2794.327392578125,304.15106201171875,0.9185338020324708,0.2537380456924438,0.1779922097921371,293.2460327148437,297.1499938964844,293.1499938964844,0.2302552312612533,-4694.0703125,304.1595764160156,0.9896124601364136,0.3145940899848938,0.2988053858280182,293.2388000488281,297.1499938964844,293.1499938964844,0.0106485877186059,-3176.105224609375,302.6020812988281,0.5255131125450134,0.050000000745058,0.2298296093940735,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.28680419921875,293.5959167480469,291.1712646484375,1.0,0.2266156524419784,0.8589762449264526,0.8589762449264526,1.0,1.0,-1.0558249950408936,0.4386830925941467,0.6171419024467468,0.2267560362815857,0.0,0.0,0.2604572474956512,35.257286071777344,25.0,0.9624066948890686,-6261.26123046875,130.11752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.1404503583908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184352695941925,0.1843570619821548,-4.364260348665994e-06,0.0,0.0001425392547389,0.0,0.0,7.520527362823486,0.0,0.0,0.0,0.2839532196521759,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.082156129181385,-1957.988525390625,304.1536865234375,0.7500603795051575,0.1373459696769714,0.1246939823031425,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327253364026,-385.0618896484375,297.77154541015625,0.5255131125450134,0.050000000745058,0.0484507717192173,293.16375732421875,297.1499938964844,293.1499938964844,0.1754204332828521,-2794.327392578125,304.15106201171875,0.9185338020324708,0.2537380456924438,0.1779922097921371,293.2460327148437,297.1499938964844,293.1499938964844,0.2302552312612533,-4694.0703125,304.1595764160156,0.9896124601364136,0.3145940899848938,0.2988053858280182,293.2388000488281,297.1499938964844,293.1499938964844,0.0106485877186059,-3176.105224609375,302.6020812988281,0.5255131125450134,0.050000000745058,0.2298296093940735,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.28680419921875,293.5959167480469,291.1712646484375,1.0,0.2266156524419784,0.8589762449264526,0.8589762449264526,1.0,1.0,-1.0558249950408936,0.4386830925941467,0.6171419024467468,0.2267560362815857,0.0,0.0,0.2604572474956512,35.257286071777344,25.0,0.9624066948890686,-6261.26123046875,130.11752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.154296875,18000.0,0.0,0.0,0.1404503583908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184352695941925,0.1843570619821548,-4.364260348665994e-06,0.0,0.0001425392547389,0.0,0.0,7.520527362823486,0.0,0.0,0.0,0.2839532196521759,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.0813846960663795,-1943.7210693359373,304.1537475585937,0.7591932415962219,0.1364301592111587,0.1237873136997222,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727236524224,-373.7687377929688,297.5908203125,0.5347086787223816,0.050000000745058,0.0483633838593959,293.1620788574219,297.1499938964844,293.1499938964844,0.1753312051296234,-2793.22021484375,304.1508483886719,0.9344637393951416,0.2537292838096618,0.1779279112815857,293.2432556152344,297.1499938964844,293.1499938964844,0.2282728552818298,-4661.951171875,304.15972900390625,0.9990050196647644,0.3127239942550659,0.2967642843723297,293.2392578125,297.1499938964844,293.1499938964844,0.0105630913749337,-3161.422607421875,302.57012939453125,0.5347086787223816,0.050000000745058,0.2294150739908218,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.3102722167969,293.5922241210937,291.17156982421875,1.0,0.2227410972118377,0.8590007424354553,0.8590007424354553,1.0,1.0,-1.0516035556793213,0.4364199638366699,0.6151835918426514,0.2267418056726455,0.0,0.0,0.2575618624687195,33.01179122924805,25.0,0.5922967195510864,-6211.89013671875,125.04940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,305.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.076171875,18000.0,0.0,0.0,0.1396769881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823138147592544,0.182318165898323,-4.359982540336205e-06,0.0,0.0001417543826391,0.0,0.0,7.425341129302978,0.0,0.0,0.0,0.2835747003555298,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.0813846960663795,-1943.7210693359373,304.1537475585937,0.7591932415962219,0.1364301592111587,0.1237873136997222,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727236524224,-373.7687377929688,297.5908203125,0.5347086787223816,0.050000000745058,0.0483633838593959,293.1620788574219,297.1499938964844,293.1499938964844,0.1753312051296234,-2793.22021484375,304.1508483886719,0.9344637393951416,0.2537292838096618,0.1779279112815857,293.2432556152344,297.1499938964844,293.1499938964844,0.2282728552818298,-4661.951171875,304.15972900390625,0.9990050196647644,0.3127239942550659,0.2967642843723297,293.2392578125,297.1499938964844,293.1499938964844,0.0105630913749337,-3161.422607421875,302.57012939453125,0.5347086787223816,0.050000000745058,0.2294150739908218,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.3102722167969,293.5922241210937,291.17156982421875,1.0,0.2227410972118377,0.8590007424354553,0.8590007424354553,1.0,1.0,-1.0516035556793213,0.4364199638366699,0.6151835918426514,0.2267418056726455,0.0,0.0,0.2575618624687195,33.01179122924805,25.0,0.5922967195510864,-6211.89013671875,125.04940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,305.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.076171875,18000.0,0.0,0.0,0.1396769881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823138147592544,0.182318165898323,-4.359982540336205e-06,0.0,0.0001417543826391,0.0,0.0,7.425341129302978,0.0,0.0,0.0,0.2835747003555298,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809989497065544,-1936.579345703125,304.1537780761719,0.7620570659637451,0.1359479576349258,0.1233434304594993,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956306323409,-368.2571105957031,297.5008239746094,0.5378920435905457,0.050000000745058,0.0483356826007366,293.1610717773437,297.1499938964844,293.1499938964844,0.1752930581569671,-2792.733154296875,304.1507873535156,0.9398586750030518,0.2537715137004852,0.1779142469167709,293.24072265625,297.1499938964844,293.1499938964844,0.2252746969461441,-4611.95947265625,304.1634216308594,0.9990000128746032,0.3120359480381012,0.2935068309307098,293.2394714355469,297.1499938964844,293.1499938964844,0.0105251912027597,-3154.898681640625,302.5542297363281,0.5378920435905457,0.050000000745058,0.2292836606502533,291.1725158691406,291.1499938964844,273.65386962890625,270.56646728515625,285.32373046875,293.5884704589844,291.173095703125,1.0,0.2210651189088821,0.859013020992279,0.859013020992279,1.0,1.0,-1.046985387802124,0.4340778291225433,0.6129075288772583,0.2263668775558471,0.0,0.0,0.2559736967086792,32.26647186279297,25.0,3.703169584274292,-6182.03955078125,122.59317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,305.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.29296875,18000.0,0.0,0.0,0.1392509788274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812678128480911,0.1812721788883209,-4.357858870207565e-06,0.0,0.0001413220452377,0.0,0.0,7.3767523765563965,0.0,0.0,0.0,0.2833814620971679,4.0,0.0,1.0
737760,293.1815185546875,297.1499938964844,293.1499938964844,0.0805478766560554,-1928.181396484375,304.1539001464844,0.7642118334770203,0.1353659480810165,0.1228474825620651,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186316758394,-362.674072265625,297.4123840332031,0.5405810475349426,0.050000000745058,0.0483131781220436,293.15966796875,297.1499938964844,293.1499938964844,0.1752810925245285,-2792.545654296875,304.1506652832031,0.9444488883018494,0.2539111375808716,0.1779625415802002,293.23590087890625,297.1499938964844,293.1499938964844,0.2217837274074554,-4554.12451171875,304.16729736328125,0.9990000128746032,0.3118308782577514,0.2898476123809814,293.2396850585937,297.1499938964844,293.1499938964844,0.0104865608736872,-3147.94189453125,302.53863525390625,0.5405810475349426,0.050000000745058,0.2291769087314605,291.1765441894531,291.1499938964844,273.6731262207031,270.5828552246094,285.33563232421875,293.5804748535156,291.1776733398437,1.0,0.2195227891206741,0.8590325117111206,0.8590325117111206,1.0,1.0,-1.0418754816055298,0.4315069019794464,0.610368549823761,0.2259002327919006,0.0,0.0,0.2538105547428131,31.64691734313965,25.0,8.274662971496582,-6147.69091796875,120.26863098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,305.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1387867629528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799803972244262,0.1799847483634948,-4.35558376921108e-06,0.0,0.0001408509269822,0.0,0.0,7.317616462707519,0.0,0.0,0.0,0.2831486463546753,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794844403862953,-1908.4644775390625,304.15435791015625,0.7673728466033936,0.1340672522783279,0.1216412112116813,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672931544482,-351.63262939453125,297.234375,0.5454079508781433,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753809452056884,-2793.799072265625,304.1502685546875,0.9526004791259766,0.2541038393974304,0.1781268417835235,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965881586074,-4453.34716796875,304.17156982421875,0.9990000128746032,0.3124204277992248,0.2834691405296325,293.2401428222656,297.1499938964844,293.1499938964844,0.0104136187583208,-3135.052978515625,302.5071105957031,0.5454079508781433,0.050000000745058,0.2289941012859344,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.35467529296875,293.5584716796875,291.1829833984375,1.0,0.2168092727661132,0.8590715527534485,0.8590715527534485,1.0,1.0,-1.0327030420303345,0.4268771708011627,0.6058259010314941,0.22510826587677,0.0,0.0,0.2489306330680847,30.58321762084961,28.0,5.955380916595459,-6070.5576171875,116.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1328125,18000.0,0.0,0.0,0.137703463435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766970008611679,0.1767013520002365,-4.349563369032694e-06,0.0,0.0001397515006829,0.0,0.0,7.166991710662842,0.0,0.0,0.0,0.2825635969638824,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794844403862953,-1908.4644775390625,304.15435791015625,0.7673728466033936,0.1340672522783279,0.1216412112116813,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672931544482,-351.63262939453125,297.234375,0.5454079508781433,0.050000000745058,0.0482746362686157,293.15753173828125,297.1499938964844,293.1499938964844,0.1753809452056884,-2793.799072265625,304.1502685546875,0.9526004791259766,0.2541038393974304,0.1781268417835235,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965881586074,-4453.34716796875,304.17156982421875,0.9990000128746032,0.3124204277992248,0.2834691405296325,293.2401428222656,297.1499938964844,293.1499938964844,0.0104136187583208,-3135.052978515625,302.5071105957031,0.5454079508781433,0.050000000745058,0.2289941012859344,291.18280029296875,291.1499938964844,273.7115783691406,270.6151733398437,285.35467529296875,293.5584716796875,291.1829833984375,1.0,0.2168092727661132,0.8590715527534485,0.8590715527534485,1.0,1.0,-1.0327030420303345,0.4268771708011627,0.6058259010314941,0.22510826587677,0.0,0.0,0.2489306330680847,30.58321762084961,28.0,5.955380916595459,-6070.5576171875,116.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1328125,18000.0,0.0,0.0,0.137703463435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766970008611679,0.1767013520002365,-4.349563369032694e-06,0.0,0.0001397515006829,0.0,0.0,7.166991710662842,0.0,0.0,0.0,0.2825635969638824,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787516757845878,-1895.0579833984373,304.15411376953125,0.7677657008171082,0.1332082599401474,0.1207673400640487,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208748102188,-340.9268798828125,297.0514831542969,0.5473222136497498,0.050000000745058,0.0482599698007106,293.1596374511719,297.1499938964844,293.1499938964844,0.175058826804161,-2789.64697265625,304.1507568359375,0.9550264477729796,0.2534903287887573,0.1778227537870407,293.2088317871094,297.1499938964844,293.1499938964844,0.2132457643747329,-4414.15380859375,304.1683044433594,0.9990000128746032,0.3133166134357452,0.2809991240501404,293.2406311035156,297.1499938964844,293.1499938964844,0.0103546744212508,-3125.597412109375,302.4742736816406,0.5473222136497498,0.050000000745058,0.2289245128631591,291.1809387207031,291.1499938964844,273.75,270.64678955078125,285.3695068359375,293.5389404296875,291.1801147460937,1.0,0.2157761752605438,0.8591106534004211,0.8591106534004211,1.0,1.0,-1.0282213687896729,0.4245103597640991,0.6037110090255737,0.2250042110681533,0.0,0.0,0.2448342740535736,30.175342559814453,31.0,-3.265310287475586,-6010.38916015625,114.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,305.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.136406198143959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737207323312759,0.1737250685691833,-4.343165528553072e-06,0.0,0.0001384349452564,0.0,0.0,7.029653549194336,0.0,0.0,0.0,0.2820193469524383,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787516757845878,-1895.0579833984373,304.15411376953125,0.7677657008171082,0.1332082599401474,0.1207673400640487,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208748102188,-340.9268798828125,297.0514831542969,0.5473222136497498,0.050000000745058,0.0482599698007106,293.1596374511719,297.1499938964844,293.1499938964844,0.175058826804161,-2789.64697265625,304.1507568359375,0.9550264477729796,0.2534903287887573,0.1778227537870407,293.2088317871094,297.1499938964844,293.1499938964844,0.2132457643747329,-4414.15380859375,304.1683044433594,0.9990000128746032,0.3133166134357452,0.2809991240501404,293.2406311035156,297.1499938964844,293.1499938964844,0.0103546744212508,-3125.597412109375,302.4742736816406,0.5473222136497498,0.050000000745058,0.2289245128631591,291.1809387207031,291.1499938964844,273.75,270.64678955078125,285.3695068359375,293.5389404296875,291.1801147460937,1.0,0.2157761752605438,0.8591106534004211,0.8591106534004211,1.0,1.0,-1.0282213687896729,0.4245103597640991,0.6037110090255737,0.2250042110681533,0.0,0.0,0.2448342740535736,30.175342559814453,31.0,-3.265310287475586,-6010.38916015625,114.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,305.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.136406198143959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737207323312759,0.1737250685691833,-4.343165528553072e-06,0.0,0.0001384349452564,0.0,0.0,7.029653549194336,0.0,0.0,0.0,0.2820193469524383,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769833773374557,-1862.542236328125,304.1557312011719,0.7614431977272034,0.1304139494895935,0.1186260357499122,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484669782221,-328.2002868652344,296.8314514160156,0.5457919239997864,0.050000000745058,0.0482716932892799,293.17254638671875,297.1499938964844,293.1499938964844,0.1731323152780532,-2764.68310546875,304.1537475585937,0.9492411017417908,0.2506103515625,0.1761107444763183,293.2142333984375,297.1499938964844,293.1499938964844,0.2149035930633545,-4444.04248046875,304.15936279296875,0.9990000128746032,0.3107374310493469,0.28297159075737,293.2534484863281,297.1499938964844,293.1499938964844,0.0102411862462759,-3107.845947265625,302.4066467285156,0.5457919239997864,0.050000000745058,0.2289801239967346,291.1750183105469,291.1499938964844,273.7894897460937,270.6781005859375,285.3924560546875,293.5369873046875,291.174560546875,1.0,0.2160633355379104,0.8591975569725037,0.8591975569725037,1.0,1.0,-1.026044249534607,0.4232109785079956,0.6028332710266113,0.2253617197275161,0.0,0.0,0.2419400662183761,30.46368789672852,34.0,-5.818628787994385,-5968.77099609375,114.4699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372863769531,305.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.134989857673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716433018445968,0.1716476380825042,-4.33821378464927e-06,0.0,0.000136997536174,0.0,0.0,6.933444499969482,0.0,0.0,0.0,0.2816289365291595,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769833773374557,-1862.542236328125,304.1557312011719,0.7614431977272034,0.1304139494895935,0.1186260357499122,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484669782221,-328.2002868652344,296.8314514160156,0.5457919239997864,0.050000000745058,0.0482716932892799,293.17254638671875,297.1499938964844,293.1499938964844,0.1731323152780532,-2764.68310546875,304.1537475585937,0.9492411017417908,0.2506103515625,0.1761107444763183,293.2142333984375,297.1499938964844,293.1499938964844,0.2149035930633545,-4444.04248046875,304.15936279296875,0.9990000128746032,0.3107374310493469,0.28297159075737,293.2534484863281,297.1499938964844,293.1499938964844,0.0102411862462759,-3107.845947265625,302.4066467285156,0.5457919239997864,0.050000000745058,0.2289801239967346,291.1750183105469,291.1499938964844,273.7894897460937,270.6781005859375,285.3924560546875,293.5369873046875,291.174560546875,1.0,0.2160633355379104,0.8591975569725037,0.8591975569725037,1.0,1.0,-1.026044249534607,0.4232109785079956,0.6028332710266113,0.2253617197275161,0.0,0.0,0.2419400662183761,30.46368789672852,34.0,-5.818628787994385,-5968.77099609375,114.4699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372863769531,305.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.134989857673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716433018445968,0.1716476380825042,-4.33821378464927e-06,0.0,0.000136997536174,0.0,0.0,6.933444499969482,0.0,0.0,0.0,0.2816289365291595,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755268111824989,-1836.0059814453125,304.1562194824219,0.7539440393447876,0.1286002695560455,0.116871140897274,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880145341157,-316.223388671875,296.6160583496094,0.5424478650093079,0.050000000745058,0.0482980385422706,293.1778564453125,297.1499938964844,293.1499938964844,0.1716643422842025,-2745.872314453125,304.1548767089844,0.9411420226097108,0.2489542365074157,0.1748065799474716,293.2249755859375,297.1499938964844,293.1499938964844,0.2188634574413299,-4511.8388671875,304.1496276855469,0.9990000128746032,0.30694779753685,0.2873528599739074,293.2626037597656,297.1499938964844,293.1499938964844,0.0101534249261021,-3094.391357421875,302.3445129394531,0.5424478650093079,0.050000000745058,0.2291051000356674,291.1686096191406,291.1499938964844,273.8309326171875,270.7094116210937,285.4144897460937,293.5380249023437,291.16748046875,1.0,0.2174622416496276,0.859284520149231,0.859284520149231,1.0,1.0,-1.0278115272521973,0.4237276315689087,0.6040839552879333,0.2265229523181915,0.0,0.0,0.2398249208927154,31.17036247253418,37.0,-10.155607223510742,-5940.8134765625,116.11454010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,305.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.133563607931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700216829776764,0.1700260192155838,-4.334436198405456e-06,0.0,0.0001355500717181,0.0,0.0,6.8587260246276855,0.0,0.0,0.0,0.2813291847705841,4.0,0.0,1.0
