time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755268111824989,-1836.0059814453125,304.1562194824219,0.7539440393447876,0.1286002695560455,0.116871140897274,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880145341157,-316.223388671875,296.6160583496094,0.5424478650093079,0.050000000745058,0.0482980385422706,293.1778564453125,297.1499938964844,293.1499938964844,0.1716643422842025,-2745.872314453125,304.1548767089844,0.9411420226097108,0.2489542365074157,0.1748065799474716,293.2249755859375,297.1499938964844,293.1499938964844,0.2188634574413299,-4511.8388671875,304.1496276855469,0.9990000128746032,0.30694779753685,0.2873528599739074,293.2626037597656,297.1499938964844,293.1499938964844,0.0101534249261021,-3094.391357421875,302.3445129394531,0.5424478650093079,0.050000000745058,0.2291051000356674,291.1686096191406,291.1499938964844,273.8309326171875,270.7094116210937,285.4144897460937,293.5380249023437,291.16748046875,1.0,0.2174622416496276,0.859284520149231,0.859284520149231,1.0,1.0,-1.0278115272521973,0.4237276315689087,0.6040839552879333,0.2265229523181915,0.0,0.0,0.2398249208927154,31.17036247253418,37.0,-10.155607223510742,-5940.8134765625,116.11454010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,305.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.133563607931137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700216829776764,0.1700260192155838,-4.334436198405456e-06,0.0,0.0001355500717181,0.0,0.0,6.8587260246276855,0.0,0.0,0.0,0.2813291847705841,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749450325965881,-1825.489501953125,304.1561279296875,0.7497187852859497,0.1278202533721923,0.1161598563194274,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099641144275,-310.3650817871094,296.50885009765625,0.5399986505508423,0.050000000745058,0.0483180321753025,293.1788635253906,297.1499938964844,293.1499938964844,0.1712007373571396,-2740.0263671875,304.15484619140625,0.9361531734466552,0.2484005540609359,0.1743713319301605,293.23248291015625,297.1499938964844,293.1499938964844,0.2210377603769302,-4548.5302734375,304.14581298828125,0.9990000128746032,0.3045233786106109,0.2896656990051269,293.26617431640625,297.1499938964844,293.1499938964844,0.0101152956485748,-3088.7998046875,302.314697265625,0.5399986505508423,0.050000000745058,0.229199931025505,291.1638488769531,291.1499938964844,273.8523254394531,270.7250671386719,285.42755126953125,293.54248046875,291.1628112792969,1.0,0.2185124158859253,0.8593279719352722,0.8593279719352722,1.0,1.0,-1.0293461084365845,0.4242663979530334,0.605079710483551,0.2272881269454956,0.0,0.0,0.2393786162137985,31.705623626708984,37.0,-11.274774551391602,-5933.49462890625,117.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,305.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1328813731670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695920079946518,0.1695963442325592,-4.333108336140867e-06,0.0,0.0001348577061435,0.0,0.0,6.838460445404053,0.0,0.0,0.0,0.2812438011169433,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743988305330276,-1815.5948486328125,304.156005859375,0.7434443831443787,0.1270893961191177,0.1155182421207428,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346871733665,-304.6513671875,296.4039611816406,0.5355340242385864,0.050000000745058,0.0483561679720878,293.1788024902344,297.1499938964844,293.1499938964844,0.1708593517541885,-2735.729248046875,304.1545715332031,0.927966296672821,0.2480463534593582,0.1740817278623581,293.2386169433594,297.1499938964844,293.1499938964844,0.2193355858325958,-4519.513671875,304.1496887207031,0.992384135723114,0.3022662401199341,0.2876923978328705,293.26922607421875,297.1499938964844,293.1499938964844,0.0100821778178215,-3083.863037109375,302.2861328125,0.5355340242385864,0.050000000745058,0.2293808311223983,291.1617431640625,291.1499938964844,273.8741455078125,270.7406921386719,285.4455871582031,293.54498291015625,291.1622619628906,1.0,0.2196448594331741,0.8593339920043945,0.8593339920043945,1.0,1.0,-1.026128172874451,0.4225110709667206,0.6036171317100525,0.2273531854152679,0.0,0.0,0.2388390749692917,32.64849853515625,40.0,-3.230748414993286,-5918.4921875,118.30311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,305.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.1322347670793533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693079471588134,0.1693122833967209,-4.332262960815569e-06,0.0,0.0001342014729743,0.0,0.0,6.825122833251953,0.0,0.0,0.0,0.2811848819255829,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733018293976783,-1795.59814453125,304.15582275390625,0.7314874529838562,0.125707671046257,0.1143307983875274,293.69970703125,297.1499938964844,293.1499938964844,0.0036831514444202,-292.934326171875,296.2040405273437,0.5268608927726746,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.1702736765146255,-2728.215087890625,304.1540222167969,0.9124226570129396,0.2474889457225799,0.173737421631813,293.2433776855469,297.1499938964844,293.1499938964844,0.2161662876605987,-4465.95166015625,304.1549377441406,0.9775539040565492,0.2990458905696869,0.2843770086765289,293.2740783691406,297.1499938964844,293.1499938964844,0.0100109055638313,-3071.682861328125,302.2326965332031,0.5268608927726746,0.050000000745058,0.2297658175230026,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.4756774902344,293.5384521484375,291.1717834472656,1.0,0.2222518473863601,0.8593459725379944,0.8593459725379944,1.0,1.0,-1.0208711624145508,0.419538676738739,0.6013324856758118,0.2277336716651916,0.0,0.0,0.2353976517915725,34.67225646972656,43.0,6.954678058624268,-5867.22265625,120.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1310107558965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675049811601638,0.1675093173980713,-4.329880994191626e-06,0.0,0.0001329592632828,0.0,0.0,6.745169162750244,0.0,0.0,0.0,0.2808808088302612,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733018293976783,-1795.59814453125,304.15582275390625,0.7314874529838562,0.125707671046257,0.1143307983875274,293.69970703125,297.1499938964844,293.1499938964844,0.0036831514444202,-292.934326171875,296.2040405273437,0.5268608927726746,0.050000000745058,0.0484373234212398,293.1779479980469,297.1499938964844,293.1499938964844,0.1702736765146255,-2728.215087890625,304.1540222167969,0.9124226570129396,0.2474889457225799,0.173737421631813,293.2433776855469,297.1499938964844,293.1499938964844,0.2161662876605987,-4465.95166015625,304.1549377441406,0.9775539040565492,0.2990458905696869,0.2843770086765289,293.2740783691406,297.1499938964844,293.1499938964844,0.0100109055638313,-3071.682861328125,302.2326965332031,0.5268608927726746,0.050000000745058,0.2297658175230026,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.4756774902344,293.5384521484375,291.1717834472656,1.0,0.2222518473863601,0.8593459725379944,0.8593459725379944,1.0,1.0,-1.0208711624145508,0.419538676738739,0.6013324856758118,0.2277336716651916,0.0,0.0,0.2353976517915725,34.67225646972656,43.0,6.954678058624268,-5867.22265625,120.58821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,305.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.1310107558965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675049811601638,0.1675093173980713,-4.329880994191626e-06,0.0,0.0001329592632828,0.0,0.0,6.745169162750244,0.0,0.0,0.0,0.2808808088302612,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723357647657394,-1778.1563720703125,304.1554870605469,0.7199431657791138,0.1244174316525459,0.1132347285747528,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389277618378,-281.7816772460937,296.0043640136719,0.518611490726471,0.050000000745058,0.048525083810091,293.1777648925781,297.1499938964844,293.1499938964844,0.169772520661354,-2721.8701171875,304.1535339355469,0.8983163833618164,0.2468222975730896,0.1733575761318206,293.2435913085937,297.1499938964844,293.1499938964844,0.2139852344989776,-4429.57373046875,304.1568908691406,0.96182781457901,0.296632319688797,0.2820484340190887,293.2777099609375,297.1499938964844,293.1499938964844,0.0099504869431257,-3062.235107421875,302.179931640625,0.518611490726471,0.050000000745058,0.2301821112632751,291.1728515625,291.1499938964844,273.96484375,270.8028259277344,285.50262451171875,293.5269470214844,291.1728210449219,1.0,0.2252462208271026,0.8593579530715942,0.8593579530715942,1.0,1.0,-1.0169098377227783,0.4171388149261474,0.5997710227966309,0.2284390777349472,0.0,0.0,0.232176125049591,36.88046646118164,46.0,2.4964449405670166,-5811.830078125,123.47464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,305.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1298001110553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653232723474502,0.1653275936841964,-4.325713689468103e-06,0.0,0.0001317306159762,0.0,0.0,6.646761417388916,0.0,0.0,0.0,0.280499517917633,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723357647657394,-1778.1563720703125,304.1554870605469,0.7199431657791138,0.1244174316525459,0.1132347285747528,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389277618378,-281.7816772460937,296.0043640136719,0.518611490726471,0.050000000745058,0.048525083810091,293.1777648925781,297.1499938964844,293.1499938964844,0.169772520661354,-2721.8701171875,304.1535339355469,0.8983163833618164,0.2468222975730896,0.1733575761318206,293.2435913085937,297.1499938964844,293.1499938964844,0.2139852344989776,-4429.57373046875,304.1568908691406,0.96182781457901,0.296632319688797,0.2820484340190887,293.2777099609375,297.1499938964844,293.1499938964844,0.0099504869431257,-3062.235107421875,302.179931640625,0.518611490726471,0.050000000745058,0.2301821112632751,291.1728515625,291.1499938964844,273.96484375,270.8028259277344,285.50262451171875,293.5269470214844,291.1728210449219,1.0,0.2252462208271026,0.8593579530715942,0.8593579530715942,1.0,1.0,-1.0169098377227783,0.4171388149261474,0.5997710227966309,0.2284390777349472,0.0,0.0,0.232176125049591,36.88046646118164,46.0,2.4964449405670166,-5811.830078125,123.47464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,305.0603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1298001110553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653232723474502,0.1653275936841964,-4.325713689468103e-06,0.0,0.0001317306159762,0.0,0.0,6.646761417388916,0.0,0.0,0.0,0.280499517917633,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714659169316291,-1762.5322265625,304.1551208496094,0.7080870866775513,0.1232344955205917,0.1122359782457351,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094485454261,-271.7247009277344,295.8210754394531,0.5108270645141602,0.050000000745058,0.0486198514699935,293.1777038574219,297.1499938964844,293.1499938964844,0.1692665219306945,-2715.4580078125,304.1531982421875,0.8849260210990906,0.2461313605308532,0.1729425340890884,293.24224853515625,297.1499938964844,293.1499938964844,0.2121779322624206,-4399.65380859375,304.1575927734375,0.945184290409088,0.2945334613323211,0.2801108360290527,293.2803649902344,297.1499938964844,293.1499938964844,0.0098960809409618,-3054.045654296875,302.1282043457031,0.5108270645141602,0.050000000745058,0.2306316345930099,291.1721496582031,291.1499938964844,274.01190185546875,270.83349609375,285.5263977050781,293.5094909667969,291.1719665527344,1.0,0.2285355329513549,0.859437108039856,0.859437108039856,1.0,1.0,-1.0135408639907837,0.4149873256683349,0.598553478717804,0.2293381690979004,0.0,0.0,0.2292550206184387,39.27488327026367,49.0,-0.5069183111190796,-5763.533203125,126.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,305.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.013671875,18000.0,0.0,0.0,0.1286059319972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634261906147003,0.1634305119514465,-4.32183924203855e-06,0.0,0.0001305186742683,0.0,0.0,6.561099052429199,0.0,0.0,0.0,0.2801606357097626,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714659169316291,-1762.5322265625,304.1551208496094,0.7080870866775513,0.1232344955205917,0.1122359782457351,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094485454261,-271.7247009277344,295.8210754394531,0.5108270645141602,0.050000000745058,0.0486198514699935,293.1777038574219,297.1499938964844,293.1499938964844,0.1692665219306945,-2715.4580078125,304.1531982421875,0.8849260210990906,0.2461313605308532,0.1729425340890884,293.24224853515625,297.1499938964844,293.1499938964844,0.2121779322624206,-4399.65380859375,304.1575927734375,0.945184290409088,0.2945334613323211,0.2801108360290527,293.2803649902344,297.1499938964844,293.1499938964844,0.0098960809409618,-3054.045654296875,302.1282043457031,0.5108270645141602,0.050000000745058,0.2306316345930099,291.1721496582031,291.1499938964844,274.01190185546875,270.83349609375,285.5263977050781,293.5094909667969,291.1719665527344,1.0,0.2285355329513549,0.859437108039856,0.859437108039856,1.0,1.0,-1.0135408639907837,0.4149873256683349,0.598553478717804,0.2293381690979004,0.0,0.0,0.2292550206184387,39.27488327026367,49.0,-0.5069183111190796,-5763.533203125,126.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,305.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.013671875,18000.0,0.0,0.0,0.1286059319972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634261906147003,0.1634305119514465,-4.32183924203855e-06,0.0,0.0001305186742683,0.0,0.0,6.561099052429199,0.0,0.0,0.0,0.2801606357097626,4.0,0.0,1.0
738780,293.1982116699219,297.1499938964844,293.1499938964844,0.0706966146826744,-1748.7772216796875,304.1546936035156,0.6960539221763611,0.1221644282341003,0.1113457083702087,293.6922302246094,297.1499938964844,293.1499938964844,0.0032914720941334,-262.52557373046875,295.65142822265625,0.5036026239395142,0.050000000745058,0.0487205870449543,293.1766662597656,297.1499938964844,293.1499938964844,0.1689001321792602,-2710.869384765625,304.1527404785156,0.8722897171974182,0.2456375360488891,0.1726285964250564,293.2408447265625,297.1499938964844,293.1499938964844,0.2104835510253906,-4371.673828125,304.1578674316406,0.9282110333442688,0.2924778759479522,0.2782782614231109,293.2822265625,297.1499938964844,293.1499938964844,0.0098466388881206,-3046.8408203125,302.0775146484375,0.5036026239395142,0.050000000745058,0.2311094850301742,291.170166015625,291.1499938964844,274.05975341796875,270.8638000488281,285.548828125,293.4891357421875,291.1698913574219,1.0,0.2320429980754852,0.8595162630081177,0.8595162630081177,1.0,1.0,-1.0105905532836914,0.4130062162876129,0.5975843667984009,0.2303779423236847,0.0,0.0,0.2266962081193924,41.82685089111328,52.0,-2.386211633682251,-5720.0439453125,130.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,305.0,278.1499938964844,0.0,18000.0,313.1499938964844,18006.998046875,18000.0,0.0,0.0,0.1274538785219192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617510765790939,0.1617553979158401,-4.318379069445655e-06,0.0,0.0001293494860874,0.0,0.0,6.485623836517334,0.0,0.0,0.0,0.2798620164394378,4.0,0.0,1.0
738840,293.1982116699219,297.1499938964844,293.1499938964844,0.0706966146826744,-1748.7772216796875,304.1546936035156,0.6960539221763611,0.1221644282341003,0.1113457083702087,293.6922302246094,297.1499938964844,293.1499938964844,0.0032914720941334,-262.52557373046875,295.65142822265625,0.5036026239395142,0.050000000745058,0.0487205870449543,293.1766662597656,297.1499938964844,293.1499938964844,0.1689001321792602,-2710.869384765625,304.1527404785156,0.8722897171974182,0.2456375360488891,0.1726285964250564,293.2408447265625,297.1499938964844,293.1499938964844,0.2104835510253906,-4371.673828125,304.1578674316406,0.9282110333442688,0.2924778759479522,0.2782782614231109,293.2822265625,297.1499938964844,293.1499938964844,0.0098466388881206,-3046.8408203125,302.0775146484375,0.5036026239395142,0.050000000745058,0.2311094850301742,291.170166015625,291.1499938964844,274.05975341796875,270.8638000488281,285.548828125,293.4891357421875,291.1698913574219,1.0,0.2320429980754852,0.8595162630081177,0.8595162630081177,1.0,1.0,-1.0105905532836914,0.4130062162876129,0.5975843667984009,0.2303779423236847,0.0,0.0,0.2266962081193924,41.82685089111328,52.0,-2.386211633682251,-5720.0439453125,130.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,305.0,278.1499938964844,0.0,18000.0,313.1499938964844,18006.998046875,18000.0,0.0,0.0,0.1274538785219192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617510765790939,0.1617553979158401,-4.318379069445655e-06,0.0,0.0001293494860874,0.0,0.0,6.485623836517334,0.0,0.0,0.0,0.2798620164394378,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703442469239234,-1742.4920654296875,304.15447998046875,0.6902584433555603,0.1216672658920288,0.1109379902482032,293.6870422363281,297.1499938964844,293.1499938964844,0.0032357301097363,-258.1651611328125,295.5708312988281,0.5002004504203796,0.050000000745058,0.0487728863954544,293.1758728027344,297.1499938964844,293.1499938964844,0.1687876731157302,-2709.489990234375,304.1524353027344,0.8663473129272461,0.245458111166954,0.1725300997495651,293.240234375,297.1499938964844,293.1499938964844,0.2096354514360427,-4357.66162109375,304.1579895019531,0.9199047088623048,0.2914510071277618,0.2773607075214386,293.2829284667969,297.1499938964844,293.1499938964844,0.0098232300952076,-3043.4638671875,302.0525817871094,0.5002004504203796,0.050000000745058,0.2313575744628906,291.1690979003906,291.1499938964844,274.0839233398437,270.8788146972656,285.5599975585937,293.4787292480469,291.1688232421875,1.0,0.2338591963052749,0.8595558404922485,0.8595558404922485,1.0,1.0,-1.0092424154281616,0.41206756234169,0.5971748232841492,0.2309393286705017,0.0,0.0,0.2255357503890991,43.1536865234375,52.0,-2.6451213359832764,-5700.00927734375,132.42446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,304.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.1269012242555618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610028743743896,0.1610071957111358,-4.316833837947343e-06,0.0,0.0001287886116188,0.0,0.0,6.451979637145996,0.0,0.0,0.0,0.2797286808490753,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0700089856982231,-1736.5185546875,304.1542663574219,0.6846380233764648,0.1211911886930465,0.1105510741472244,293.6813049316406,297.1499938964844,293.1499938964844,0.0031817178241908,-253.9308319091797,295.4925842285156,0.4969289600849151,0.050000000745058,0.0488262772560119,293.17498779296875,297.1499938964844,293.1499938964844,0.1686980724334716,-2708.399658203125,304.15216064453125,0.8606444001197815,0.2452994585037231,0.172451376914978,293.2395935058594,297.1499938964844,293.1499938964844,0.2087921649217605,-4343.72216796875,304.1580505371094,0.9119637608528136,0.2904343008995056,0.2764509320259094,293.2834777832031,297.1499938964844,293.1499938964844,0.009800442494452,-3040.17626953125,302.02789306640625,0.4969289600849151,0.050000000745058,0.2316108345985412,291.1681213378906,291.1499938964844,274.10821533203125,270.8937072753906,285.5712585449219,293.4683532714844,291.1679077148437,1.0,0.2357054650783538,0.8595951199531555,0.8595951199531555,1.0,1.0,-1.0079597234725952,0.4111556112766266,0.596804141998291,0.2315220981836319,0.0,0.0,0.2244262993335724,44.50906753540039,55.0,-2.61775016784668,-5680.68408203125,134.43226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405822753906,304.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1171875,18000.0,0.0,0.0,0.1263663917779922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602950096130371,0.1602993309497833,-4.315388650866225e-06,0.0,0.0001282458106288,0.0,0.0,6.420210838317871,0.0,0.0,0.0,0.2796030044555664,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693850964307785,-1725.4173583984375,304.1539001464844,0.6739773750305176,0.120296873152256,0.1098344400525093,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782755929976,-245.79702758789065,295.3426513671875,0.4907063543796539,0.050000000745058,0.0489359386265277,293.1732482910156,297.1499938964844,293.1499938964844,0.1685599833726883,-2706.728271484375,304.15167236328125,0.8499305248260498,0.2450236678123474,0.172330766916275,293.2382202148437,297.1499938964844,293.1499938964844,0.207132026553154,-4316.26025390625,304.1581420898437,0.8977904915809631,0.2884404957294464,0.2746687531471252,293.2843017578125,297.1499938964844,293.1499938964844,0.009756383486092,-3033.7998046875,301.97918701171875,0.4907063543796539,0.050000000745058,0.2321310192346573,291.1665954589844,291.1499938964844,274.1570129394531,270.9230651855469,285.5940856933594,293.4481201171875,291.1664428710937,1.0,0.2394679337739944,0.8596737384796143,0.8596737384796143,1.0,1.0,-1.0055720806121826,0.4094056785106659,0.5961663722991943,0.2327412962913513,0.0,0.0,0.2223218083381652,47.29545211791992,43.0,-2.1137266159057617,-5643.55029296875,138.6060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.1253573596477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589698791503906,0.1589742004871368,-4.312731107347645e-06,0.0,0.0001272217923542,0.0,0.0,6.360908508300781,0.0,0.0,0.0,0.279369056224823,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693850964307785,-1725.4173583984375,304.1539001464844,0.6739773750305176,0.120296873152256,0.1098344400525093,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782755929976,-245.79702758789065,295.3426513671875,0.4907063543796539,0.050000000745058,0.0489359386265277,293.1732482910156,297.1499938964844,293.1499938964844,0.1685599833726883,-2706.728271484375,304.15167236328125,0.8499305248260498,0.2450236678123474,0.172330766916275,293.2382202148437,297.1499938964844,293.1499938964844,0.207132026553154,-4316.26025390625,304.1581420898437,0.8977904915809631,0.2884404957294464,0.2746687531471252,293.2843017578125,297.1499938964844,293.1499938964844,0.009756383486092,-3033.7998046875,301.97918701171875,0.4907063543796539,0.050000000745058,0.2321310192346573,291.1665954589844,291.1499938964844,274.1570129394531,270.9230651855469,285.5940856933594,293.4481201171875,291.1664428710937,1.0,0.2394679337739944,0.8596737384796143,0.8596737384796143,1.0,1.0,-1.0055720806121826,0.4094056785106659,0.5961663722991943,0.2327412962913513,0.0,0.0,0.2223218083381652,47.29545211791992,43.0,-2.1137266159057617,-5643.55029296875,138.6060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.541015625,18000.0,0.0,0.0,0.1253573596477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589698791503906,0.1589742004871368,-4.312731107347645e-06,0.0,0.0001272217923542,0.0,0.0,6.360908508300781,0.0,0.0,0.0,0.279369056224823,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0687060877680778,-1713.313720703125,304.1537475585937,0.6745770573616028,0.1195016726851463,0.1090658083558082,293.654541015625,297.1499938964844,293.1499938964844,0.0029724303167313,-237.43167114257807,295.2020874023437,0.4922717213630676,0.050000000745058,0.0489074140787124,293.1712646484375,297.1499938964844,293.1499938964844,0.1683412343263626,-2703.950439453125,304.1514892578125,0.8522763252258301,0.2448349595069885,0.1721572577953338,293.2366638183594,297.1499938964844,293.1499938964844,0.2053781449794769,-4287.12646484375,304.1583557128906,0.8986419439315796,0.2865239977836609,0.2728117704391479,293.28466796875,297.1499938964844,293.1499938964844,0.0096740629523992,-3018.76416015625,301.93170166015625,0.4922717213630676,0.050000000745058,0.2319957017898559,291.16656494140625,291.1499938964844,274.2059020996094,270.9518737792969,285.6187438964844,293.42840576171875,291.1667785644531,1.0,0.2375683784484863,0.859752357006073,0.859752357006073,1.0,1.0,-1.00201678276062,0.407096266746521,0.5949204564094543,0.23377425968647,0.0,0.0,0.2201543599367141,46.56993865966797,31.0,0.5845533013343811,-5604.345703125,136.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,304.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1244300752878189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576825231313705,0.1576868295669555,-4.310277745389612e-06,0.0,0.0001262807054445,0.0,0.0,6.303601264953613,0.0,0.0,0.0,0.2791439890861511,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0687060877680778,-1713.313720703125,304.1537475585937,0.6745770573616028,0.1195016726851463,0.1090658083558082,293.654541015625,297.1499938964844,293.1499938964844,0.0029724303167313,-237.43167114257807,295.2020874023437,0.4922717213630676,0.050000000745058,0.0489074140787124,293.1712646484375,297.1499938964844,293.1499938964844,0.1683412343263626,-2703.950439453125,304.1514892578125,0.8522763252258301,0.2448349595069885,0.1721572577953338,293.2366638183594,297.1499938964844,293.1499938964844,0.2053781449794769,-4287.12646484375,304.1583557128906,0.8986419439315796,0.2865239977836609,0.2728117704391479,293.28466796875,297.1499938964844,293.1499938964844,0.0096740629523992,-3018.76416015625,301.93170166015625,0.4922717213630676,0.050000000745058,0.2319957017898559,291.16656494140625,291.1499938964844,274.2059020996094,270.9518737792969,285.6187438964844,293.42840576171875,291.1667785644531,1.0,0.2375683784484863,0.859752357006073,0.859752357006073,1.0,1.0,-1.00201678276062,0.407096266746521,0.5949204564094543,0.23377425968647,0.0,0.0,0.2201543599367141,46.56993865966797,31.0,0.5845533013343811,-5604.345703125,136.47303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,304.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1244300752878189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576825231313705,0.1576868295669555,-4.310277745389612e-06,0.0,0.0001262807054445,0.0,0.0,6.303601264953613,0.0,0.0,0.0,0.2791439890861511,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680191442370414,-1701.0640869140625,304.15362548828125,0.6850531101226807,0.1188409253954887,0.1083068400621414,293.6388854980469,297.1499938964844,293.1499938964844,0.0028668097220361,-229.0424652099609,295.0723876953125,0.5006698966026306,0.050000000745058,0.0487654767930507,293.1687927246094,297.1499938964844,293.1499938964844,0.168105348944664,-2700.910400390625,304.1513977050781,0.8662505149841309,0.2447930872440338,0.1719968169927597,293.2347412109375,297.1499938964844,293.1499938964844,0.2035697996616363,-4256.9921875,304.1585693359375,0.9126733541488647,0.2847159206867218,0.270939439535141,293.28448486328125,297.1499938964844,293.1499938964844,0.0095618078485131,-2996.6357421875,301.8860778808594,0.5006698966026306,0.050000000745058,0.2313224226236343,291.1689453125,291.1499938964844,274.25469970703125,270.98004150390625,285.6444702148437,293.4088439941406,291.16925048828125,1.0,0.2316431552171707,0.8598387241363525,0.8598387241363525,1.0,1.0,-0.9976881146430968,0.4044241607189178,0.5932639241218567,0.2346631586551666,0.0,0.0,0.2174741625785827,42.96370315551758,25.0,2.8377370834350586,-5558.80859375,129.27230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973388671875,304.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1235619708895683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561351120471954,0.1561394184827804,-4.307590188545873e-06,0.0,0.0001253996888408,0.0,0.0,6.235241413116455,0.0,0.0,0.0,0.2788796722888946,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680191442370414,-1701.0640869140625,304.15362548828125,0.6850531101226807,0.1188409253954887,0.1083068400621414,293.6388854980469,297.1499938964844,293.1499938964844,0.0028668097220361,-229.0424652099609,295.0723876953125,0.5006698966026306,0.050000000745058,0.0487654767930507,293.1687927246094,297.1499938964844,293.1499938964844,0.168105348944664,-2700.910400390625,304.1513977050781,0.8662505149841309,0.2447930872440338,0.1719968169927597,293.2347412109375,297.1499938964844,293.1499938964844,0.2035697996616363,-4256.9921875,304.1585693359375,0.9126733541488647,0.2847159206867218,0.270939439535141,293.28448486328125,297.1499938964844,293.1499938964844,0.0095618078485131,-2996.6357421875,301.8860778808594,0.5006698966026306,0.050000000745058,0.2313224226236343,291.1689453125,291.1499938964844,274.25469970703125,270.98004150390625,285.6444702148437,293.4088439941406,291.16925048828125,1.0,0.2316431552171707,0.8598387241363525,0.8598387241363525,1.0,1.0,-0.9976881146430968,0.4044241607189178,0.5932639241218567,0.2346631586551666,0.0,0.0,0.2174741625785827,42.96370315551758,25.0,2.8377370834350586,-5558.80859375,129.27230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973388671875,304.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.52734375,18000.0,0.0,0.0,0.1235619708895683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561351120471954,0.1561394184827804,-4.307590188545873e-06,0.0,0.0001253996888408,0.0,0.0,6.235241413116455,0.0,0.0,0.0,0.2788796722888946,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674091055989265,-1690.2232666015625,304.1534423828125,0.6997674703598022,0.1182951852679252,0.1076358407735824,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663840446621,-221.05245971679688,294.9507751464844,0.5123620629310608,0.050000000745058,0.0486001186072826,293.1660461425781,297.1499938964844,293.1499938964844,0.1679631620645523,-2699.095703125,304.1511535644531,0.8856422901153564,0.2448746412992477,0.1719123721122741,293.2325744628906,297.1499938964844,293.1499938964844,0.2018341869115829,-4228.0703125,304.1585998535156,0.9338216781616212,0.2830081582069397,0.2691420614719391,293.2838134765625,297.1499938964844,293.1499938964844,0.0094469934701919,-2973.577392578125,301.841796875,0.5123620629310608,0.050000000745058,0.2305380403995514,291.1711730957031,291.1499938964844,274.3031311035156,271.0074768066406,285.6703186035156,293.3900756835937,291.1713562011719,1.0,0.224922701716423,0.8599250912666321,0.8599250912666321,1.0,1.0,-0.993484377861023,0.4018213748931885,0.5916630029678345,0.2355426251888275,0.0,0.0,0.2144906222820282,38.76526641845703,25.0,2.68254828453064,-5510.26611328125,121.15959167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856811523437,304.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1227139458060264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543786972761154,0.1543830037117004,-4.304463800508529e-06,0.0,0.0001245390449184,0.0,0.0,6.157735347747803,0.0,0.0,0.0,0.2785798907279968,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674091055989265,-1690.2232666015625,304.1534423828125,0.6997674703598022,0.1182951852679252,0.1076358407735824,293.62225341796875,297.1499938964844,293.1499938964844,0.0027663840446621,-221.05245971679688,294.9507751464844,0.5123620629310608,0.050000000745058,0.0486001186072826,293.1660461425781,297.1499938964844,293.1499938964844,0.1679631620645523,-2699.095703125,304.1511535644531,0.8856422901153564,0.2448746412992477,0.1719123721122741,293.2325744628906,297.1499938964844,293.1499938964844,0.2018341869115829,-4228.0703125,304.1585998535156,0.9338216781616212,0.2830081582069397,0.2691420614719391,293.2838134765625,297.1499938964844,293.1499938964844,0.0094469934701919,-2973.577392578125,301.841796875,0.5123620629310608,0.050000000745058,0.2305380403995514,291.1711730957031,291.1499938964844,274.3031311035156,271.0074768066406,285.6703186035156,293.3900756835937,291.1713562011719,1.0,0.224922701716423,0.8599250912666321,0.8599250912666321,1.0,1.0,-0.993484377861023,0.4018213748931885,0.5916630029678345,0.2355426251888275,0.0,0.0,0.2144906222820282,38.76526641845703,25.0,2.68254828453064,-5510.26611328125,121.15959167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856811523437,304.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1227139458060264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543786972761154,0.1543830037117004,-4.304463800508529e-06,0.0,0.0001245390449184,0.0,0.0,6.157735347747803,0.0,0.0,0.0,0.2785798907279968,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671465471386909,-1685.5758056640625,304.1532897949219,0.70648193359375,0.1180530041456222,0.1073457971215248,293.61376953125,297.1499938964844,293.1499938964844,0.0027191340923309,-217.2925567626953,294.8921813964844,0.5179753303527832,0.050000000745058,0.0485323667526245,293.1646728515625,297.1499938964844,293.1499938964844,0.1679410189390182,-2698.83203125,304.1510009765625,0.8947083353996277,0.2449443787336349,0.1719052940607071,293.2314453125,297.1499938964844,293.1499938964844,0.2010166198015213,-4214.458984375,304.1585388183594,0.9433900117874146,0.2821840345859527,0.2682889401912689,293.2833557128906,297.1499938964844,293.1499938964844,0.0093952063471078,-2963.212158203125,301.8199768066406,0.5179753303527832,0.050000000745058,0.2302166521549224,291.1718139648437,291.1499938964844,274.3271484375,271.0209045410156,285.6830444335937,293.3812255859375,291.171875,1.0,0.2222035527229309,0.8599683046340942,0.8599683046340942,1.0,1.0,-0.9916366934776306,0.400645911693573,0.5909907817840576,0.236009731888771,0.0,0.0,0.2129732072353363,37.04647064208984,25.0,1.9794907569885247,-5486.3603515625,117.82819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,304.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.1222886890172958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534762680530548,0.1534805744886398,-4.302806246414548e-06,0.0,0.0001241074787685,0.0,0.0,6.117922782897949,0.0,0.0,0.0,0.2784252762794494,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669078007340431,-1681.3609619140625,304.15313720703125,0.712372899055481,0.1178240105509758,0.1070798262953758,293.6053466796875,297.1499938964844,293.1499938964844,0.0026737081352621,-213.6786651611328,294.834716796875,0.523169219493866,0.050000000745058,0.0484751835465431,293.1632995605469,297.1499938964844,293.1499938964844,0.1679453998804092,-2698.916259765625,304.1507873535156,0.9029279947280884,0.2450235933065414,0.1719149202108383,293.2303161621094,297.1499938964844,293.1499938964844,0.2002309560775756,-4201.38623046875,304.1584167480469,0.9516717791557312,0.2813749015331268,0.2674620449542999,293.2828369140625,297.1499938964844,293.1499938964844,0.0093472190201282,-2953.661865234375,301.7983093261719,0.523169219493866,0.050000000745058,0.2299454063177108,291.1719970703125,291.1499938964844,274.3510131835937,271.0341491699219,285.6956481933594,293.372802734375,291.1719970703125,1.0,0.2198008447885513,0.8600254654884338,0.8600254654884338,1.0,1.0,-0.9899423718452454,0.3995483517646789,0.5903940200805664,0.2364908307790756,0.0,0.0,0.2114838361740112,35.59681701660156,25.0,1.0328412055969238,-5463.142578125,114.99681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,304.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3515625,18000.0,0.0,0.0,0.1218605935573577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525838971138,0.1525881886482238,-4.3011373236367945e-06,0.0,0.0001236730167875,0.0,0.0,6.078566551208496,0.0,0.0,0.0,0.2782720923423767,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664806216955185,-1673.841796875,304.1528015136719,0.7220394015312195,0.117397740483284,0.1065993681550026,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869901292026,-206.7797088623047,294.7227478027344,0.5326239466667175,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680056005716323,-2699.75244140625,304.1504211425781,0.9186122417449952,0.2452019304037094,0.171966090798378,293.2280578613281,297.1499938964844,293.1499938964844,0.1987307071685791,-4176.4208984375,304.1581115722656,0.9652985334396362,0.2797953486442566,0.2658682763576507,293.2817687988281,297.1499938964844,293.1499938964844,0.0092590628191828,-2936.20458984375,301.7552490234375,0.5326239466667175,0.050000000745058,0.2295048832893371,291.17156982421875,291.1499938964844,274.3980407714844,271.0599670410156,285.7205505371094,293.35723876953125,291.1714782714844,1.0,0.2158027440309524,0.8601397275924683,0.8601397275924683,1.0,1.0,-0.986874222755432,0.3975252509117126,0.5893489718437195,0.2374530881643295,0.0,0.0,0.208631083369255,33.24424743652344,25.0,-0.3953807651996612,-5419.37255859375,110.35088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37432861328125,304.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.120996206998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508811712265014,0.1508854627609253,-4.297895429772325e-06,0.0,0.0001227957691298,0.0,0.0,6.003544330596924,0.0,0.0,0.0,0.2779790759086609,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664806216955185,-1673.841796875,304.1528015136719,0.7220394015312195,0.117397740483284,0.1065993681550026,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869901292026,-206.7797088623047,294.7227478027344,0.5326239466667175,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680056005716323,-2699.75244140625,304.1504211425781,0.9186122417449952,0.2452019304037094,0.171966090798378,293.2280578613281,297.1499938964844,293.1499938964844,0.1987307071685791,-4176.4208984375,304.1581115722656,0.9652985334396362,0.2797953486442566,0.2658682763576507,293.2817687988281,297.1499938964844,293.1499938964844,0.0092590628191828,-2936.20458984375,301.7552490234375,0.5326239466667175,0.050000000745058,0.2295048832893371,291.17156982421875,291.1499938964844,274.3980407714844,271.0599670410156,285.7205505371094,293.35723876953125,291.1714782714844,1.0,0.2158027440309524,0.8601397275924683,0.8601397275924683,1.0,1.0,-0.986874222755432,0.3975252509117126,0.5893489718437195,0.2374530881643295,0.0,0.0,0.208631083369255,33.24424743652344,25.0,-0.3953807651996612,-5419.37255859375,110.35088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37432861328125,304.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.120996206998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508811712265014,0.1508854627609253,-4.297895429772325e-06,0.0,0.0001227957691298,0.0,0.0,6.003544330596924,0.0,0.0,0.0,0.2779790759086609,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661038905382156,-1667.227294921875,304.1524963378906,0.7297399640083313,0.1170056089758873,0.1061731576919555,293.57275390625,297.1499938964844,293.1499938964844,0.0025048453826457,-200.240951538086,294.6145935058594,0.5407419204711914,0.050000000745058,0.0483119338750839,293.158447265625,297.1499938964844,293.1499938964844,0.1681107729673385,-2701.16162109375,304.1501159667969,0.9325483441352844,0.2453978508710861,0.1720480322837829,293.22589111328125,297.1499938964844,293.1499938964844,0.1973024606704712,-4152.62890625,304.15777587890625,0.9755129814147948,0.2782615125179291,0.2643417418003082,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787884011864,-2920.354736328125,301.7125549316406,0.5407419204711914,0.050000000745058,0.2291710078716278,291.17071533203125,291.1499938964844,274.4440612792969,271.0848693847656,285.744873046875,293.34326171875,291.17059326171875,1.0,0.212675079703331,0.8602539896965027,0.8602539896965027,1.0,1.0,-0.9841437935829164,0.3956968784332275,0.5884469747543335,0.2383801937103271,0.0,0.0,0.2059229761362075,31.46268844604492,25.0,-1.0938044786453247,-5378.703125,106.76211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,304.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.1201257556676864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149283766746521,0.1492880582809448,-4.294856353226351e-06,0.0,0.0001219123660121,0.0,0.0,5.933345794677734,0.0,0.0,0.0,0.2777047753334045,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661038905382156,-1667.227294921875,304.1524963378906,0.7297399640083313,0.1170056089758873,0.1061731576919555,293.57275390625,297.1499938964844,293.1499938964844,0.0025048453826457,-200.240951538086,294.6145935058594,0.5407419204711914,0.050000000745058,0.0483119338750839,293.158447265625,297.1499938964844,293.1499938964844,0.1681107729673385,-2701.16162109375,304.1501159667969,0.9325483441352844,0.2453978508710861,0.1720480322837829,293.22589111328125,297.1499938964844,293.1499938964844,0.1973024606704712,-4152.62890625,304.15777587890625,0.9755129814147948,0.2782615125179291,0.2643417418003082,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787884011864,-2920.354736328125,301.7125549316406,0.5407419204711914,0.050000000745058,0.2291710078716278,291.17071533203125,291.1499938964844,274.4440612792969,271.0848693847656,285.744873046875,293.34326171875,291.17059326171875,1.0,0.212675079703331,0.8602539896965027,0.8602539896965027,1.0,1.0,-0.9841437935829164,0.3956968784332275,0.5884469747543335,0.2383801937103271,0.0,0.0,0.2059229761362075,31.46268844604492,25.0,-1.0938044786453247,-5378.703125,106.76211547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,304.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.1201257556676864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149283766746521,0.1492880582809448,-4.294856353226351e-06,0.0,0.0001219123660121,0.0,0.0,5.933345794677734,0.0,0.0,0.0,0.2777047753334045,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657643154263496,-1661.2755126953125,304.1522216796875,0.7360253930091858,0.1166395545005798,0.1057875826954841,293.5575866699219,297.1499938964844,293.1499938964844,0.0024261611979454,-193.97366333007807,294.50958251953125,0.5475831031799316,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.16824372112751,-2702.9189453125,304.1498718261719,0.9440811276435852,0.2456016391515731,0.1721492260694503,293.2237548828125,297.1499938964844,293.1499938964844,0.1959315687417984,-4129.75830078125,304.157470703125,0.9830926060676576,0.2767679393291473,0.2628705501556396,293.2795715332031,297.1499938964844,293.1499938964844,0.0091041941195726,-2905.635986328125,301.6700744628906,0.5475831031799316,0.050000000745058,0.2289152145385742,291.1697082519531,291.1499938964844,274.48876953125,271.1088562011719,285.76837158203125,293.330810546875,291.1695556640625,1.0,0.2102022618055343,0.8603675961494446,0.8603675961494446,1.0,1.0,-0.9816651940345764,0.3940313160419464,0.5876339077949524,0.2392356246709823,0.0,0.0,0.2033622860908508,30.09814643859864,25.0,-1.3987557888031006,-5340.67041015625,103.94286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1192575618624687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477862000465393,0.1477904915809631,-4.292018275009468e-06,0.0,0.0001210312693729,0.0,0.0,5.867707252502441,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657643154263496,-1661.2755126953125,304.1522216796875,0.7360253930091858,0.1166395545005798,0.1057875826954841,293.5575866699219,297.1499938964844,293.1499938964844,0.0024261611979454,-193.97366333007807,294.50958251953125,0.5475831031799316,0.050000000745058,0.0482580065727233,293.1564025878906,297.1499938964844,293.1499938964844,0.16824372112751,-2702.9189453125,304.1498718261719,0.9440811276435852,0.2456016391515731,0.1721492260694503,293.2237548828125,297.1499938964844,293.1499938964844,0.1959315687417984,-4129.75830078125,304.157470703125,0.9830926060676576,0.2767679393291473,0.2628705501556396,293.2795715332031,297.1499938964844,293.1499938964844,0.0091041941195726,-2905.635986328125,301.6700744628906,0.5475831031799316,0.050000000745058,0.2289152145385742,291.1697082519531,291.1499938964844,274.48876953125,271.1088562011719,285.76837158203125,293.330810546875,291.1695556640625,1.0,0.2102022618055343,0.8603675961494446,0.8603675961494446,1.0,1.0,-0.9816651940345764,0.3940313160419464,0.5876339077949524,0.2392356246709823,0.0,0.0,0.2033622860908508,30.09814643859864,25.0,-1.3987557888031006,-5340.67041015625,103.94286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1192575618624687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477862000465393,0.1477904915809631,-4.292018275009468e-06,0.0,0.0001210312693729,0.0,0.0,5.867707252502441,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
