time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654532238841056,-1655.8294677734375,304.1520080566406,0.7411176562309265,0.1162939667701721,0.1054336130619049,293.5433654785156,297.1499938964844,293.1499938964844,0.0023501005489379,-187.9115295410156,294.4071044921875,0.5532243847846985,0.050000000745058,0.0482166595757007,293.15460205078125,297.1499938964844,293.1499938964844,0.1683912277221679,-2704.8525390625,304.149658203125,0.9532771110534668,0.2458036392927169,0.1722603142261505,293.22174072265625,297.1499938964844,293.1499938964844,0.1946095675230026,-4107.66650390625,304.1571960449219,0.9886313676834106,0.2753117680549621,0.2614478766918182,293.2785949707031,297.1499938964844,293.1499938964844,0.0090338867157697,-2891.748046875,301.6277770996094,0.5532243847846985,0.050000000745058,0.2287190705537796,291.16864013671875,291.1499938964844,274.531982421875,271.1318054199219,285.7908630371094,293.3197631835937,291.16851806640625,1.0,0.2082408815622329,0.8604811429977417,0.8604811429977417,1.0,1.0,-0.9793813228607178,0.392508715391159,0.5868725776672363,0.2399920970201492,0.0,0.0,0.2009472846984863,29.05129623413086,28.0,-1.4859236478805542,-5305.0068359375,101.7078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,304.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.666015625,18000.0,0.0,0.0,0.1184010952711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463869512081146,0.1463912427425384,-4.289378466637572e-06,0.0,0.0001201620616484,0.0,0.0,5.806529998779297,0.0,0.0,0.0,0.2772097885608673,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654532238841056,-1655.8294677734375,304.1520080566406,0.7411176562309265,0.1162939667701721,0.1054336130619049,293.5433654785156,297.1499938964844,293.1499938964844,0.0023501005489379,-187.9115295410156,294.4071044921875,0.5532243847846985,0.050000000745058,0.0482166595757007,293.15460205078125,297.1499938964844,293.1499938964844,0.1683912277221679,-2704.8525390625,304.149658203125,0.9532771110534668,0.2458036392927169,0.1722603142261505,293.22174072265625,297.1499938964844,293.1499938964844,0.1946095675230026,-4107.66650390625,304.1571960449219,0.9886313676834106,0.2753117680549621,0.2614478766918182,293.2785949707031,297.1499938964844,293.1499938964844,0.0090338867157697,-2891.748046875,301.6277770996094,0.5532243847846985,0.050000000745058,0.2287190705537796,291.16864013671875,291.1499938964844,274.531982421875,271.1318054199219,285.7908630371094,293.3197631835937,291.16851806640625,1.0,0.2082408815622329,0.8604811429977417,0.8604811429977417,1.0,1.0,-0.9793813228607178,0.392508715391159,0.5868725776672363,0.2399920970201492,0.0,0.0,0.2009472846984863,29.05129623413086,28.0,-1.4859236478805542,-5305.0068359375,101.7078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,304.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.666015625,18000.0,0.0,0.0,0.1184010952711105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463869512081146,0.1463912427425384,-4.289378466637572e-06,0.0,0.0001201620616484,0.0,0.0,5.806529998779297,0.0,0.0,0.0,0.2772097885608673,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653134062886238,-1653.3861083984375,304.1518859863281,0.7419318556785583,0.1161259263753891,0.1052742227911949,293.5367126464844,297.1499938964844,293.1499938964844,0.002313187578693,-184.9685211181641,294.35650634765625,0.554341733455658,0.050000000745058,0.0482087694108486,293.1538391113281,297.1499938964844,293.1499938964844,0.1684743165969848,-2705.938232421875,304.1495666503906,0.9551314115524292,0.2458990663290023,0.1723229140043258,293.22076416015625,297.1499938964844,293.1499938964844,0.1939729303121566,-4097.01953125,304.15704345703125,0.9892699122428894,0.2745958864688873,0.260761559009552,293.2781066894531,297.1499938964844,293.1499938964844,0.0090023055672645,-2885.583984375,301.60662841796875,0.554341733455658,0.050000000745058,0.2286816537380218,291.1680908203125,291.1499938964844,274.55291748046875,271.1428527832031,285.8016052246094,293.3147277832031,291.1679382324219,1.0,0.2078812420368194,0.8605379462242126,0.8605379462242126,1.0,1.0,-0.9783869981765748,0.3918363749980926,0.5865506529808044,0.2403462529182434,0.0,0.0,0.1997956782579422,28.85213279724121,28.0,-1.598969340324402,-5288.1357421875,101.1649398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,304.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4609375,18000.0,0.0,0.0,0.1179802492260932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457225382328033,0.1457268297672271,-4.288127456675284e-06,0.0,0.0001197349556605,0.0,0.0,5.777531147003174,0.0,0.0,0.0,0.2770967185497284,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651827752590179,-1651.1068115234375,304.1517944335937,0.7414785027503967,0.1159580647945404,0.1051241680979728,293.53033447265625,297.1499938964844,293.1499938964844,0.0022769102361053,-182.07638549804688,294.3060913085937,0.5542247891426086,0.050000000745058,0.0482095927000045,293.15313720703125,297.1499938964844,293.1499938964844,0.1685616075992584,-2707.0771484375,304.1495056152344,0.9550789594650269,0.2459857165813446,0.172387033700943,293.21978759765625,297.1499938964844,293.1499938964844,0.1933533102273941,-4086.6533203125,304.1568908691406,0.9884409308433532,0.2738864123821258,0.260090559720993,293.2777099609375,297.1499938964844,293.1499938964844,0.0089731337502598,-2879.965087890625,301.58544921875,0.5542247891426086,0.050000000745058,0.2286855429410934,291.1674194335937,291.1499938964844,274.57342529296875,271.1536865234375,285.8119812011719,293.3100891113281,291.167236328125,1.0,0.2078553140163421,0.860595703125,0.860595703125,1.0,1.0,-0.9774842262268066,0.3912199735641479,0.5862642526626587,0.2406836152076721,0.0,0.0,0.1987013667821884,28.873809814453125,31.0,-1.8445825576782229,-5271.98681640625,101.00965118408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36505126953125,304.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1175664514303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450877040624618,0.1450919955968856,-4.286925559426891e-06,0.0,0.0001193150019389,0.0,0.0,5.74984073638916,0.0,0.0,0.0,0.2769887149333954,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649389103055,-1646.8577880859375,304.151611328125,0.7377297878265381,0.115619882941246,0.1048417538404464,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055804729461,-176.38931274414062,294.20556640625,0.5512105226516724,0.050000000745058,0.0482311211526393,293.1520690917969,297.1499938964844,293.1499938964844,0.1687335819005966,-2709.317138671875,304.1493835449219,0.9506244659423828,0.2461267560720443,0.1725091338157653,293.2179870605469,297.1499938964844,293.1499938964844,0.1921539008617401,-4066.5703125,304.1565856933594,0.983312964439392,0.2724845111370086,0.258785218000412,293.2769775390625,297.1499938964844,293.1499938964844,0.008920120075345,-2869.923583984375,301.5429077148437,0.5512105226516724,0.050000000745058,0.228787675499916,291.16583251953125,291.1499938964844,274.6129150390625,271.1744384765625,285.8316955566406,293.3017578125,291.1656188964844,1.0,0.2086488008499145,0.8607112169265747,0.8607112169265747,1.0,1.0,-0.975873589515686,0.3901191055774688,0.5857545137405396,0.2412897944450378,0.0,0.0,0.1966987699270248,29.4206485748291,34.0,-2.188839673995972,-5242.083984375,101.5767593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599548339844,304.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1167668849229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439283341169357,0.1439326107501983,-4.284704573365161e-06,0.0,0.00011850354349,0.0,0.0,5.699307918548584,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649389103055,-1646.8577880859375,304.151611328125,0.7377297878265381,0.115619882941246,0.1048417538404464,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055804729461,-176.38931274414062,294.20556640625,0.5512105226516724,0.050000000745058,0.0482311211526393,293.1520690917969,297.1499938964844,293.1499938964844,0.1687335819005966,-2709.317138671875,304.1493835449219,0.9506244659423828,0.2461267560720443,0.1725091338157653,293.2179870605469,297.1499938964844,293.1499938964844,0.1921539008617401,-4066.5703125,304.1565856933594,0.983312964439392,0.2724845111370086,0.258785218000412,293.2769775390625,297.1499938964844,293.1499938964844,0.008920120075345,-2869.923583984375,301.5429077148437,0.5512105226516724,0.050000000745058,0.228787675499916,291.16583251953125,291.1499938964844,274.6129150390625,271.1744384765625,285.8316955566406,293.3017578125,291.1656188964844,1.0,0.2086488008499145,0.8607112169265747,0.8607112169265747,1.0,1.0,-0.975873589515686,0.3901191055774688,0.5857545137405396,0.2412897944450378,0.0,0.0,0.1966987699270248,29.4206485748291,34.0,-2.188839673995972,-5242.083984375,101.5767593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3599548339844,304.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1167668849229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439283341169357,0.1439326107501983,-4.284704573365161e-06,0.0,0.00011850354349,0.0,0.0,5.699307918548584,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647097900509834,-1642.86865234375,304.1514587402344,0.7311702966690063,0.1152753978967666,0.1045753508806228,293.5084228515625,297.1499938964844,293.1499938964844,0.0021352181211113,-170.7772979736328,294.1050720214844,0.5454109311103821,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688863635063171,-2711.29931640625,304.1493225097656,0.941498875617981,0.2462163120508194,0.1726134121417999,293.21630859375,297.1499938964844,293.1499938964844,0.1909968256950378,-4047.16552734375,304.15631103515625,0.9741069674491882,0.2711035907268524,0.2575220763683319,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726598769426,-2861.114013671875,301.5000915527344,0.5454109311103821,0.050000000745058,0.228994145989418,291.1641845703125,291.1499938964844,274.6501770019531,271.19403076171875,285.8499450683594,293.2946472167969,291.1639709472656,1.0,0.2103640735149383,0.8608267307281494,0.8608267307281494,1.0,1.0,-0.9744631052017212,0.3891652226448059,0.5852978825569153,0.2417961061000824,0.0,0.0,0.1949207782745361,30.523670196533203,37.0,-2.27827525138855,-5215.021484375,103.10631561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525085449219,304.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1160161197185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429061889648437,0.1429104655981063,-4.282743702788139e-06,0.0,0.0001177416197606,0.0,0.0,5.654827117919922,0.0,0.0,0.0,0.2766171991825104,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647097900509834,-1642.86865234375,304.1514587402344,0.7311702966690063,0.1152753978967666,0.1045753508806228,293.5084228515625,297.1499938964844,293.1499938964844,0.0021352181211113,-170.7772979736328,294.1050720214844,0.5454109311103821,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688863635063171,-2711.29931640625,304.1493225097656,0.941498875617981,0.2462163120508194,0.1726134121417999,293.21630859375,297.1499938964844,293.1499938964844,0.1909968256950378,-4047.16552734375,304.15631103515625,0.9741069674491882,0.2711035907268524,0.2575220763683319,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726598769426,-2861.114013671875,301.5000915527344,0.5454109311103821,0.050000000745058,0.228994145989418,291.1641845703125,291.1499938964844,274.6501770019531,271.19403076171875,285.8499450683594,293.2946472167969,291.1639709472656,1.0,0.2103640735149383,0.8608267307281494,0.8608267307281494,1.0,1.0,-0.9744631052017212,0.3891652226448059,0.5852978825569153,0.2417961061000824,0.0,0.0,0.1949207782745361,30.523670196533203,37.0,-2.27827525138855,-5215.021484375,103.10631561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525085449219,304.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1160161197185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429061889648437,0.1429104655981063,-4.282743702788139e-06,0.0,0.0001177416197606,0.0,0.0,5.654827117919922,0.0,0.0,0.0,0.2766171991825104,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.064488798379898,-1639.021484375,304.1513366699219,0.722808301448822,0.1149221733212471,0.1043181717395782,293.49957275390625,297.1499938964844,293.1499938964844,0.0020651479717344,-165.18621826171875,294.0042419433594,0.5379078388214111,0.050000000745058,0.0483356453478336,293.15106201171875,297.1499938964844,293.1499938964844,0.1690062582492828,-2712.84765625,304.1493530273437,0.9291074872016908,0.2462449073791504,0.1726897805929184,293.2147521972656,297.1499938964844,293.1499938964844,0.1898749619722366,-4028.319091796875,304.1560974121094,0.9614726901054382,0.2697422802448272,0.2562951445579529,293.2760314941406,297.1499938964844,293.1499938964844,0.0088293300941586,-2853.215087890625,301.4570007324219,0.5379078388214111,0.050000000745058,0.2292834967374801,291.1625671386719,291.1499938964844,274.6849975585937,271.21240234375,285.8667297363281,293.2886047363281,291.162353515625,1.0,0.2127868384122848,0.8609364032745361,0.8609364032745361,1.0,1.0,-0.9731940627098083,0.3883273303508758,0.5848667621612549,0.2422001808881759,0.0,0.0,0.1933543235063552,32.067771911621094,40.0,-2.2260096073150635,-5190.45263671875,105.39191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,304.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.115325927734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420093923807144,0.142013669013977,-4.281023848307086e-06,0.0,0.0001170411560451,0.0,0.0,5.61585807800293,0.0,0.0,0.0,0.2764647901058197,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.064488798379898,-1639.021484375,304.1513366699219,0.722808301448822,0.1149221733212471,0.1043181717395782,293.49957275390625,297.1499938964844,293.1499938964844,0.0020651479717344,-165.18621826171875,294.0042419433594,0.5379078388214111,0.050000000745058,0.0483356453478336,293.15106201171875,297.1499938964844,293.1499938964844,0.1690062582492828,-2712.84765625,304.1493530273437,0.9291074872016908,0.2462449073791504,0.1726897805929184,293.2147521972656,297.1499938964844,293.1499938964844,0.1898749619722366,-4028.319091796875,304.1560974121094,0.9614726901054382,0.2697422802448272,0.2562951445579529,293.2760314941406,297.1499938964844,293.1499938964844,0.0088293300941586,-2853.215087890625,301.4570007324219,0.5379078388214111,0.050000000745058,0.2292834967374801,291.1625671386719,291.1499938964844,274.6849975585937,271.21240234375,285.8667297363281,293.2886047363281,291.162353515625,1.0,0.2127868384122848,0.8609364032745361,0.8609364032745361,1.0,1.0,-0.9731940627098083,0.3883273303508758,0.5848667621612549,0.2422001808881759,0.0,0.0,0.1933543235063552,32.067771911621094,40.0,-2.2260096073150635,-5190.45263671875,105.39191436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,304.60821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.115325927734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420093923807144,0.142013669013977,-4.281023848307086e-06,0.0,0.0001170411560451,0.0,0.0,5.61585807800293,0.0,0.0,0.0,0.2764647901058197,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642712488770484,-1635.233642578125,304.1512451171875,0.7131399512290955,0.1145588979125022,0.1040654629468917,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948903936892,-159.57774353027344,293.9026794433594,0.5295986533164978,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169081300497055,-2713.80859375,304.1494445800781,0.9150409698486328,0.2462035864591598,0.1727293580770492,293.2132873535156,297.1499938964844,293.1499938964844,0.1887830197811126,-4009.94384765625,304.1558837890625,0.9462122917175292,0.2683998346328735,0.2551000714302063,293.2758483886719,297.1499938964844,293.1499938964844,0.0087890634313225,-2845.9833984375,301.4135437011719,0.5295986533164978,0.050000000745058,0.2296391427516937,291.1610717773437,291.1499938964844,274.7171325683594,271.2294921875,285.88201904296875,293.2835693359375,291.160888671875,1.0,0.2157458662986755,0.8610461354255676,0.8610461354255676,1.0,1.0,-0.9720208048820496,0.3875788450241089,0.5844420194625854,0.2425081878900528,0.0,0.0,0.1919806450605392,33.96431350708008,43.0,-2.075735330581665,-5168.12353515625,108.27506256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1147048100829124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412268579006195,0.1412311494350433,-4.279523636796512e-06,0.0,0.0001164108034572,0.0,0.0,5.581900119781494,0.0,0.0,0.0,0.2763319909572601,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642712488770484,-1635.233642578125,304.1512451171875,0.7131399512290955,0.1145588979125022,0.1040654629468917,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948903936892,-159.57774353027344,293.9026794433594,0.5295986533164978,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169081300497055,-2713.80859375,304.1494445800781,0.9150409698486328,0.2462035864591598,0.1727293580770492,293.2132873535156,297.1499938964844,293.1499938964844,0.1887830197811126,-4009.94384765625,304.1558837890625,0.9462122917175292,0.2683998346328735,0.2551000714302063,293.2758483886719,297.1499938964844,293.1499938964844,0.0087890634313225,-2845.9833984375,301.4135437011719,0.5295986533164978,0.050000000745058,0.2296391427516937,291.1610717773437,291.1499938964844,274.7171325683594,271.2294921875,285.88201904296875,293.2835693359375,291.160888671875,1.0,0.2157458662986755,0.8610461354255676,0.8610461354255676,1.0,1.0,-0.9720208048820496,0.3875788450241089,0.5844420194625854,0.2425081878900528,0.0,0.0,0.1919806450605392,33.96431350708008,43.0,-2.075735330581665,-5168.12353515625,108.27506256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,304.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1147048100829124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412268579006195,0.1412311494350433,-4.279523636796512e-06,0.0,0.0001164108034572,0.0,0.0,5.581900119781494,0.0,0.0,0.0,0.2763319909572601,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641627237200737,-1633.34375,304.1512145996094,0.7077809572219849,0.1143732219934463,0.1039397493004798,293.4888916015625,297.1499938964844,293.1499938964844,0.0019595792982727,-156.75802612304688,293.8515930175781,0.525352418422699,0.050000000745058,0.0484525449573993,293.1513061523437,297.1499938964844,293.1499938964844,0.1690981090068817,-2714.01904296875,304.1495056152344,0.907955288887024,0.2461533546447754,0.1727323830127716,293.21258544921875,297.1499938964844,293.1499938964844,0.1882472485303878,-4000.91650390625,304.1557922363281,0.93791925907135,0.2677357196807861,0.254513680934906,293.2758178710937,297.1499938964844,293.1499938964844,0.008769828826189,-2842.560546875,301.3916931152344,0.525352418422699,0.050000000745058,0.2298379987478256,291.1603698730469,291.1499938964844,274.7321472167969,271.2375793457031,285.8890991210937,293.2813415527344,291.16021728515625,1.0,0.2173854261636734,0.861100971698761,0.861100971698761,1.0,1.0,-0.9714587926864624,0.3872305452823639,0.5842282772064209,0.2426298856735229,0.0,0.0,0.191360518336296,35.02427673339844,43.0,-1.9758867025375368,-5157.73095703125,109.90398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,304.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1144225448369979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408749371767044,0.140879213809967,-4.278850155969849e-06,0.0,0.00011612434173,0.0,0.0,5.566642761230469,0.0,0.0,0.0,0.2762723267078399,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640539601445198,-1631.44921875,304.15118408203125,0.7022241950035095,0.1141850873827934,0.103814035654068,293.4859619140625,297.1499938964844,293.1499938964844,0.0019241012632846,-153.92440795898438,293.8002624511719,0.5211449861526489,0.050000000745058,0.0484968908131122,293.1515808105469,297.1499938964844,293.1499938964844,0.1691002249717712,-2714.03857421875,304.14959716796875,0.9012059569358826,0.2460831254720688,0.1727235913276672,293.2119140625,297.1499938964844,293.1499938964844,0.1877174228429794,-3991.9814453125,304.1557006835937,0.9294342398643494,0.2670761048793793,0.2539339363574981,293.2758178710937,297.1499938964844,293.1499938964844,0.0087510487064719,-2839.232666015625,301.3697509765625,0.5211449861526489,0.050000000745058,0.2300483733415603,291.15972900390625,291.1499938964844,274.7463684082031,271.24530029296875,285.8958435058594,293.2793273925781,291.1595764160156,1.0,0.2191065698862075,0.8611562252044678,0.8611562252044678,1.0,1.0,-0.9709073305130004,0.3868955671787262,0.5840117931365967,0.2427323013544082,0.0,0.0,0.1907784640789032,36.14535903930664,46.0,-1.8678053617477417,-5147.79296875,111.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,304.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1141585856676101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405455619096756,0.1405498385429382,-4.278220785636222e-06,0.0,0.0001158564555225,0.0,0.0,5.552371501922607,0.0,0.0,0.0,0.2762165367603302,4.0,0.0,1.0
740820,293.1694641113281,297.1499938964844,293.1499938964844,0.0638356283307075,-1627.6458740234375,304.1511535644531,0.6910824179649353,0.1138030588626861,0.1035626679658889,293.48095703125,297.1499938964844,293.1499938964844,0.0018525659106671,-148.20925903320312,293.69683837890625,0.5130022764205933,0.050000000745058,0.0485920533537864,293.15240478515625,297.1499938964844,293.1499938964844,0.169054701924324,-2713.431884765625,304.1498107910156,0.888018012046814,0.2458774149417877,0.1726661473512649,293.2106018066406,297.1499938964844,293.1499938964844,0.1866752207279205,-3974.383544921875,304.1555480957031,0.9126946926116944,0.2657711505889892,0.2527941763401031,293.27593994140625,297.1499938964844,293.1499938964844,0.0087146135047078,-2832.806396484375,301.3255615234375,0.5130022764205933,0.050000000745058,0.2304997891187667,291.1585388183594,291.1499938964844,274.7724609375,271.2597351074219,285.9084167480469,293.276123046875,291.1584167480469,1.0,0.2227510958909988,0.8612666726112366,0.8612666726112366,1.0,1.0,-0.9698247909545898,0.386256068944931,0.5835686922073364,0.2428875565528869,0.0,0.0,0.1897201687097549,38.550201416015625,49.0,-1.6082552671432495,-5129.1767578125,115.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,304.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1136871874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399493366479873,0.13995361328125,-4.277084826753708e-06,0.0,0.0001153780394815,0.0,0.0,5.526560783386231,0.0,0.0,0.0,0.2761156558990478,4.0,0.0,1.0
740880,293.1694641113281,297.1499938964844,293.1499938964844,0.0638356283307075,-1627.6458740234375,304.1511535644531,0.6910824179649353,0.1138030588626861,0.1035626679658889,293.48095703125,297.1499938964844,293.1499938964844,0.0018525659106671,-148.20925903320312,293.69683837890625,0.5130022764205933,0.050000000745058,0.0485920533537864,293.15240478515625,297.1499938964844,293.1499938964844,0.169054701924324,-2713.431884765625,304.1498107910156,0.888018012046814,0.2458774149417877,0.1726661473512649,293.2106018066406,297.1499938964844,293.1499938964844,0.1866752207279205,-3974.383544921875,304.1555480957031,0.9126946926116944,0.2657711505889892,0.2527941763401031,293.27593994140625,297.1499938964844,293.1499938964844,0.0087146135047078,-2832.806396484375,301.3255615234375,0.5130022764205933,0.050000000745058,0.2304997891187667,291.1585388183594,291.1499938964844,274.7724609375,271.2597351074219,285.9084167480469,293.276123046875,291.1584167480469,1.0,0.2227510958909988,0.8612666726112366,0.8612666726112366,1.0,1.0,-0.9698247909545898,0.386256068944931,0.5835686922073364,0.2428875565528869,0.0,0.0,0.1897201687097549,38.550201416015625,49.0,-1.6082552671432495,-5129.1767578125,115.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,304.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1136871874332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399493366479873,0.13995361328125,-4.277084826753708e-06,0.0,0.0001153780394815,0.0,0.0,5.526560783386231,0.0,0.0,0.0,0.2761156558990478,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636284798383712,-1624.036376953125,304.151123046875,0.6802577972412109,0.1134403049945831,0.1033273637294769,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800583736971,-142.4130096435547,293.5926208496094,0.5053972601890564,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.1689401865005493,-2711.92822265625,304.1500549316406,0.8751963376998901,0.2455925345420837,0.1725570261478424,293.2093505859375,297.1499938964844,293.1499938964844,0.1856542527675628,-3957.111572265625,304.1553955078125,0.8977494239807129,0.2644922435283661,0.2516837120056152,293.27618408203125,297.1499938964844,293.1499938964844,0.0086791040375828,-2826.5283203125,301.28106689453125,0.5053972601890564,0.050000000745058,0.2309848070144653,291.1578063964844,291.1499938964844,274.7951965332031,271.27276611328125,285.921142578125,293.2761535644531,291.1577453613281,1.0,0.226595252752304,0.8613771200180054,0.8613771200180054,1.0,1.0,-0.968783438205719,0.3856572210788727,0.5831262469291687,0.2429961115121841,0.0,0.0,0.1887359023094177,41.13370132446289,52.0,-0.978487491607666,-5111.59326171875,119.3848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,304.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1132877245545387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394096612930297,0.1394139379262924,-4.276081654097652e-06,0.0,0.0001149726376752,0.0,0.0,5.503249645233154,0.0,0.0,0.0,0.2760247886180877,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636284798383712,-1624.036376953125,304.151123046875,0.6802577972412109,0.1134403049945831,0.1033273637294769,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800583736971,-142.4130096435547,293.5926208496094,0.5053972601890564,0.050000000745058,0.0486943013966083,293.15350341796875,297.1499938964844,293.1499938964844,0.1689401865005493,-2711.92822265625,304.1500549316406,0.8751963376998901,0.2455925345420837,0.1725570261478424,293.2093505859375,297.1499938964844,293.1499938964844,0.1856542527675628,-3957.111572265625,304.1553955078125,0.8977494239807129,0.2644922435283661,0.2516837120056152,293.27618408203125,297.1499938964844,293.1499938964844,0.0086791040375828,-2826.5283203125,301.28106689453125,0.5053972601890564,0.050000000745058,0.2309848070144653,291.1578063964844,291.1499938964844,274.7951965332031,271.27276611328125,285.921142578125,293.2761535644531,291.1577453613281,1.0,0.226595252752304,0.8613771200180054,0.8613771200180054,1.0,1.0,-0.968783438205719,0.3856572210788727,0.5831262469291687,0.2429961115121841,0.0,0.0,0.1887359023094177,41.13370132446289,52.0,-0.978487491607666,-5111.59326171875,119.3848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,304.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1132877245545387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394096612930297,0.1394139379262924,-4.276081654097652e-06,0.0,0.0001149726376752,0.0,0.0,5.503249645233154,0.0,0.0,0.0,0.2760247886180877,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634397119283676,-1620.749755859375,304.15106201171875,0.6700206398963928,0.1130894571542739,0.1031141057610511,293.4739685058594,297.1499938964844,293.1499938964844,0.0017066176515072,-136.54058837890625,293.4873352050781,0.4983810484409332,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687552481889724,-2709.51513671875,304.1503601074219,0.8630189895629883,0.2452158778905868,0.1723919510841369,293.2080993652344,297.1499938964844,293.1499938964844,0.1846607625484466,-3940.28125,304.1552429199219,0.8839560151100159,0.2632396519184112,0.2506047785282135,293.27655029296875,297.1499938964844,293.1499938964844,0.0086443768814206,-2820.38623046875,301.2362365722656,0.4983810484409332,0.050000000745058,0.2314967215061187,291.15728759765625,291.1499938964844,274.8143005371094,271.2843322753906,285.9322204589844,293.2765197753906,291.1571960449219,1.0,0.2305720746517181,0.8614872097969055,0.8614872097969055,1.0,1.0,-0.9677783846855164,0.3850941658020019,0.5826842188835144,0.2430635094642639,0.0,0.0,0.1877986192703247,43.86007308959961,55.0,-0.8651223182678223,-5094.92138671875,123.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1129532158374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388930976390838,0.1388973593711853,-4.27514169132337e-06,0.0,0.0001146331487689,0.0,0.0,5.480979919433594,0.0,0.0,0.0,0.2759384512901306,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634397119283676,-1620.749755859375,304.15106201171875,0.6700206398963928,0.1130894571542739,0.1031141057610511,293.4739685058594,297.1499938964844,293.1499938964844,0.0017066176515072,-136.54058837890625,293.4873352050781,0.4983810484409332,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687552481889724,-2709.51513671875,304.1503601074219,0.8630189895629883,0.2452158778905868,0.1723919510841369,293.2080993652344,297.1499938964844,293.1499938964844,0.1846607625484466,-3940.28125,304.1552429199219,0.8839560151100159,0.2632396519184112,0.2506047785282135,293.27655029296875,297.1499938964844,293.1499938964844,0.0086443768814206,-2820.38623046875,301.2362365722656,0.4983810484409332,0.050000000745058,0.2314967215061187,291.15728759765625,291.1499938964844,274.8143005371094,271.2843322753906,285.9322204589844,293.2765197753906,291.1571960449219,1.0,0.2305720746517181,0.8614872097969055,0.8614872097969055,1.0,1.0,-0.9677783846855164,0.3850941658020019,0.5826842188835144,0.2430635094642639,0.0,0.0,0.1877986192703247,43.86007308959961,55.0,-0.8651223182678223,-5094.92138671875,123.64271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.1129532158374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388930976390838,0.1388973593711853,-4.27514169132337e-06,0.0,0.0001146331487689,0.0,0.0,5.480979919433594,0.0,0.0,0.0,0.2759384512901306,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632533505558967,-1617.50830078125,304.1510314941406,0.6604681611061096,0.1127325743436813,0.1029021888971328,293.4718017578125,297.1499938964844,293.1499938964844,0.001631898805499,-130.5663299560547,293.3805236816406,0.4918684065341949,0.050000000745058,0.0489147305488586,293.1567077636719,297.1499938964844,293.1499938964844,0.1684878319501876,-2706.039794921875,304.1506652832031,0.8515974879264832,0.2447299510240554,0.1721564084291458,293.2069091796875,297.1499938964844,293.1499938964844,0.1836956441402435,-3923.915771484375,304.1551208496094,0.8710030913352966,0.2620091736316681,0.2495520263910293,293.2770080566406,297.1499938964844,293.1499938964844,0.0086102522909641,-2814.3720703125,301.1909484863281,0.4918684065341949,0.050000000745058,0.2320304214954376,291.1565856933594,291.1499938964844,274.8295593261719,271.2944030761719,285.9414367675781,293.2769775390625,291.1564636230469,1.0,0.2346255332231521,0.8615972995758057,0.8615972995758057,1.0,1.0,-0.9667534232139589,0.3845421373844147,0.5822113156318665,0.2430755943059921,0.0,0.0,0.186971053481102,46.70138931274414,58.0,-0.9600128531455994,-5079.82861328125,128.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,304.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1126748621463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384318470954895,0.1384361237287521,-4.2742776713566855e-06,0.0,0.0001143506669905,0.0,0.0,5.461079120635986,0.0,0.0,0.0,0.2758609652519226,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632533505558967,-1617.50830078125,304.1510314941406,0.6604681611061096,0.1127325743436813,0.1029021888971328,293.4718017578125,297.1499938964844,293.1499938964844,0.001631898805499,-130.5663299560547,293.3805236816406,0.4918684065341949,0.050000000745058,0.0489147305488586,293.1567077636719,297.1499938964844,293.1499938964844,0.1684878319501876,-2706.039794921875,304.1506652832031,0.8515974879264832,0.2447299510240554,0.1721564084291458,293.2069091796875,297.1499938964844,293.1499938964844,0.1836956441402435,-3923.915771484375,304.1551208496094,0.8710030913352966,0.2620091736316681,0.2495520263910293,293.2770080566406,297.1499938964844,293.1499938964844,0.0086102522909641,-2814.3720703125,301.1909484863281,0.4918684065341949,0.050000000745058,0.2320304214954376,291.1565856933594,291.1499938964844,274.8295593261719,271.2944030761719,285.9414367675781,293.2769775390625,291.1564636230469,1.0,0.2346255332231521,0.8615972995758057,0.8615972995758057,1.0,1.0,-0.9667534232139589,0.3845421373844147,0.5822113156318665,0.2430755943059921,0.0,0.0,0.186971053481102,46.70138931274414,58.0,-0.9600128531455994,-5079.82861328125,128.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,304.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1126748621463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384318470954895,0.1384361237287521,-4.2742776713566855e-06,0.0,0.0001143506669905,0.0,0.0,5.461079120635986,0.0,0.0,0.0,0.2758609652519226,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631589218974113,-1615.8660888671875,304.1510009765625,0.6559678912162781,0.1125507280230522,0.1027946844696998,293.4710388183594,297.1499938964844,293.1499938964844,0.0015940165612846,-127.5372543334961,293.3265075683594,0.488748550415039,0.050000000745058,0.04897241294384,293.1577453613281,297.1499938964844,293.1499938964844,0.168318286538124,-2703.839599609375,304.1508483886719,0.8461769223213196,0.2444418221712112,0.1720087975263595,293.2063293457031,297.1499938964844,293.1499938964844,0.1832222193479538,-3915.880615234375,304.155029296875,0.8648790717124939,0.261401891708374,0.2490347176790237,293.2772827148437,297.1499938964844,293.1499938964844,0.0085933189839124,-2811.384521484375,301.1681213378906,0.488748550415039,0.050000000745058,0.2323040515184402,291.1561889648437,291.1499938964844,274.835693359375,271.2988586425781,285.9453430175781,293.2772521972656,291.1560974121094,1.0,0.2366670817136764,0.8616523146629333,0.8616523146629333,1.0,1.0,-0.9662241339683532,0.384266197681427,0.5819579362869263,0.2430583089590072,0.0,0.0,0.1865971684455871,48.1574821472168,58.0,-0.991873860359192,-5072.919921875,130.34312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,304.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.1125548630952835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382237821817398,0.1382280439138412,-4.2738852243928704e-06,0.0,0.0001142288747359,0.0,0.0,5.4521026611328125,0.0,0.0,0.0,0.275825947523117,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630633682012558,-1614.2047119140625,304.1510009765625,0.6516558527946472,0.1123667210340499,0.1026859283447265,293.4704895019531,297.1499938964844,293.1499938964844,0.0015557457227259,-124.47699737548828,293.2720642089844,0.4856835603713989,0.050000000745058,0.0490308851003646,293.1588439941406,297.1499938964844,293.1499938964844,0.1681245267391204,-2701.326904296875,304.15106201171875,0.8409444093704224,0.2441239058971405,0.1718411594629287,293.2057800292969,297.1499938964844,293.1499938964844,0.182754248380661,-3907.932861328125,304.15496826171875,0.8589993715286255,0.2607997059822082,0.2485229521989822,293.2775573730469,297.1499938964844,293.1499938964844,0.0085764164105057,-2808.396240234375,301.14520263671875,0.4856835603713989,0.050000000745058,0.2325814068317413,291.15582275390625,291.1499938964844,274.8407592773437,271.3029479980469,285.9487609863281,293.27752685546875,291.1557312011719,1.0,0.2387116253376007,0.8617083430290222,0.8617083430290222,1.0,1.0,-0.965681254863739,0.3839892148971557,0.5816919803619385,0.2430252432823181,0.0,0.0,0.1862483322620391,49.63312911987305,46.0,-1.0119104385375977,-5066.4140625,132.63662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1124459132552146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380295008420944,0.138033777475357,-4.273517788533354e-06,0.0,0.000114118309284,0.0,0.0,5.443722724914551,0.0,0.0,0.0,0.2757932245731354,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586245536804,-1608.872802734375,304.15118408203125,0.6525284051895142,0.1120256260037422,0.1023465245962143,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740474289283,-117.93936157226562,293.1629943847656,0.4868956208229065,0.050000000745058,0.0490076020359993,293.1611022949219,297.1499938964844,293.1499938964844,0.167549192905426,-2693.838623046875,304.15167236328125,0.8421424031257629,0.2434415966272354,0.1713588088750839,293.2045593261719,297.1499938964844,293.1499938964844,0.1817045956850052,-3890.010986328125,304.1550598144531,0.8597695231437683,0.259631872177124,0.2473843991756439,293.2781066894531,297.1499938964844,293.1499938964844,0.0085098855197429,-2794.212646484375,301.099609375,0.4868956208229065,0.050000000745058,0.2324709594249725,291.1559143066406,291.1499938964844,274.84765625,271.3098449707031,285.9550170898437,293.278076171875,291.1560974121094,1.0,0.2370817363262176,0.8618203997612,0.8618203997612,1.0,1.0,-0.963168442249298,0.3828271031379699,0.5803413987159729,0.2425441294908523,0.0,0.0,0.1854819357395172,49.013710021972656,34.0,0.7889929413795471,-5051.6875,131.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,304.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1122534945607185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376460492610931,0.1376503258943557,-4.2728433982119896e-06,0.0,0.0001139230225817,0.0,0.0,5.427252769470215,0.0,0.0,0.0,0.2757291495800018,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586245536804,-1608.872802734375,304.15118408203125,0.6525284051895142,0.1120256260037422,0.1023465245962143,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740474289283,-117.93936157226562,293.1629943847656,0.4868956208229065,0.050000000745058,0.0490076020359993,293.1611022949219,297.1499938964844,293.1499938964844,0.167549192905426,-2693.838623046875,304.15167236328125,0.8421424031257629,0.2434415966272354,0.1713588088750839,293.2045593261719,297.1499938964844,293.1499938964844,0.1817045956850052,-3890.010986328125,304.1550598144531,0.8597695231437683,0.259631872177124,0.2473843991756439,293.2781066894531,297.1499938964844,293.1499938964844,0.0085098855197429,-2794.212646484375,301.099609375,0.4868956208229065,0.050000000745058,0.2324709594249725,291.1559143066406,291.1499938964844,274.84765625,271.3098449707031,285.9550170898437,293.278076171875,291.1560974121094,1.0,0.2370817363262176,0.8618203997612,0.8618203997612,1.0,1.0,-0.963168442249298,0.3828271031379699,0.5803413987159729,0.2425441294908523,0.0,0.0,0.1854819357395172,49.013710021972656,34.0,0.7889929413795471,-5051.6875,131.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,304.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1122534945607185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376460492610931,0.1376503258943557,-4.2728433982119896e-06,0.0,0.0001139230225817,0.0,0.0,5.427252769470215,0.0,0.0,0.0,0.2757291495800018,4.0,0.0,1.0
741540,293.1660461425781,297.1499938964844,293.1499938964844,0.0623935051262378,-1602.4710693359375,304.1513977050781,0.6618449091911316,0.1117516756057739,0.1019543036818504,293.4696044921875,297.1499938964844,293.1499938964844,0.001388274366036,-111.06769561767578,293.0545959472656,0.4943874180316925,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.1668077409267425,-2684.1787109375,304.15234375,0.8535835146903992,0.2427229285240173,0.1707633435726165,293.203125,297.1499938964844,293.1499938964844,0.1805821061134338,-3870.770263671875,304.1552429199219,0.8715249300003052,0.2585389316082001,0.2461977154016494,293.2784423828125,297.1499938964844,293.1499938964844,0.0084174331277608,-2773.246826171875,301.05487060546875,0.4943874180316925,0.050000000745058,0.2318177223205566,291.1580505371094,291.1499938964844,274.8500061035156,271.31512451171875,285.959716796875,293.2784118652344,291.1583251953125,1.0,0.231390580534935,0.8619323968887329,0.8619323968887329,1.0,1.0,-0.9596096873283386,0.3812337815761566,0.5783759355545044,0.2417238354682922,0.0,0.0,0.1842750012874603,45.48160934448242,25.0,2.61672043800354,-5032.4912109375,124.38880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1120760962367057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370652765035629,0.1370695531368255,-4.271999841876095e-06,0.0,0.0001137429862865,0.0,0.0,5.402546405792236,0.0,0.0,0.0,0.2756359577178955,4.0,0.0,1.0
741600,293.1660461425781,297.1499938964844,293.1499938964844,0.0623935051262378,-1602.4710693359375,304.1513977050781,0.6618449091911316,0.1117516756057739,0.1019543036818504,293.4696044921875,297.1499938964844,293.1499938964844,0.001388274366036,-111.06769561767578,293.0545959472656,0.4943874180316925,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.1668077409267425,-2684.1787109375,304.15234375,0.8535835146903992,0.2427229285240173,0.1707633435726165,293.203125,297.1499938964844,293.1499938964844,0.1805821061134338,-3870.770263671875,304.1552429199219,0.8715249300003052,0.2585389316082001,0.2461977154016494,293.2784423828125,297.1499938964844,293.1499938964844,0.0084174331277608,-2773.246826171875,301.05487060546875,0.4943874180316925,0.050000000745058,0.2318177223205566,291.1580505371094,291.1499938964844,274.8500061035156,271.31512451171875,285.959716796875,293.2784118652344,291.1583251953125,1.0,0.231390580534935,0.8619323968887329,0.8619323968887329,1.0,1.0,-0.9596096873283386,0.3812337815761566,0.5783759355545044,0.2417238354682922,0.0,0.0,0.1842750012874603,45.48160934448242,25.0,2.61672043800354,-5032.4912109375,124.38880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,304.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1120760962367057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370652765035629,0.1370695531368255,-4.271999841876095e-06,0.0,0.0001137429862865,0.0,0.0,5.402546405792236,0.0,0.0,0.0,0.2756359577178955,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620321668684482,-1596.15283203125,304.1515197753906,0.6773113012313843,0.1115316972136497,0.1015676856040954,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001713668927,-104.01083374023438,292.9446105957031,0.5062696933746338,0.050000000745058,0.0486818999052047,293.1655578613281,297.1499938964844,293.1499938964844,0.1659685224294662,-2673.2646484375,304.1529541015625,0.8724033832550049,0.2419251352548599,0.1700884103775024,293.2015380859375,297.1499938964844,293.1499938964844,0.1794764548540115,-3851.814453125,304.15533447265625,0.8910377621650696,0.257516860961914,0.2450299710035324,293.2785339355469,297.1499938964844,293.1499938964844,0.0083155147731304,-2749.646484375,301.0106506347656,0.5062696933746338,0.050000000745058,0.230925977230072,291.16021728515625,291.1499938964844,274.8500061035156,271.31951904296875,285.962890625,293.2785339355469,291.1604309082031,1.0,0.2237134426832199,0.8620629906654358,0.8620629906654358,1.0,1.0,-0.95563805103302,0.3794980943202972,0.5761399865150452,0.2407049536705017,0.0,0.0,0.1827624142169952,40.6688346862793,25.0,2.801697492599488,-5010.33447265625,115.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,304.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1118795946240425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13630011677742,0.1363043934106826,-4.270810222806176e-06,0.0,0.0001135435668402,0.0,0.0,5.369929313659668,0.0,0.0,0.0,0.2755124866962433,4.0,0.0,1.0
