time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620321668684482,-1596.15283203125,304.1515197753906,0.6773113012313843,0.1115316972136497,0.1015676856040954,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001713668927,-104.01083374023438,292.9446105957031,0.5062696933746338,0.050000000745058,0.0486818999052047,293.1655578613281,297.1499938964844,293.1499938964844,0.1659685224294662,-2673.2646484375,304.1529541015625,0.8724033832550049,0.2419251352548599,0.1700884103775024,293.2015380859375,297.1499938964844,293.1499938964844,0.1794764548540115,-3851.814453125,304.15533447265625,0.8910377621650696,0.257516860961914,0.2450299710035324,293.2785339355469,297.1499938964844,293.1499938964844,0.0083155147731304,-2749.646484375,301.0106506347656,0.5062696933746338,0.050000000745058,0.230925977230072,291.16021728515625,291.1499938964844,274.8500061035156,271.31951904296875,285.962890625,293.2785339355469,291.1604309082031,1.0,0.2237134426832199,0.8620629906654358,0.8620629906654358,1.0,1.0,-0.95563805103302,0.3794980943202972,0.5761399865150452,0.2407049536705017,0.0,0.0,0.1827624142169952,40.6688346862793,25.0,2.801697492599488,-5010.33447265625,115.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,304.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1118795946240425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13630011677742,0.1363043934106826,-4.270810222806176e-06,0.0,0.0001135435668402,0.0,0.0,5.369929313659668,0.0,0.0,0.0,0.2755124866962433,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617333389818668,-1590.9532470703125,304.1515197753906,0.6911644339561462,0.1113214269280433,0.1012461706995964,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111528776586,-96.88516235351562,292.8305969238281,0.517335057258606,0.050000000745058,0.048539862036705,293.1685485839844,297.1499938964844,293.1499938964844,0.1650407314300537,-2661.220703125,304.1535339355469,0.8890669941902161,0.2409259527921676,0.1693301200866699,293.1999206542969,297.1499938964844,293.1499938964844,0.1784692853689193,-3834.5830078125,304.1552429199219,0.9084309339523317,0.2565385103225708,0.2439579665660858,293.2785339355469,297.1499938964844,293.1499938964844,0.0082259075716137,-2728.959716796875,300.9664306640625,0.517335057258606,0.050000000745058,0.230252206325531,291.1615295410156,291.1499938964844,274.8500061035156,271.3239440917969,285.9648742675781,293.2785339355469,291.1615600585937,1.0,0.2179048061370849,0.8621935248374939,0.8621935248374939,1.0,1.0,-0.9520758390426636,0.3779864609241485,0.5740894079208374,0.2396828532218933,0.0,0.0,0.1811217665672302,37.02275085449219,25.0,1.5191198587417605,-4988.23193359375,108.93386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1116388365626335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354422271251678,0.1354465037584304,-4.269383680366445e-06,0.0,0.0001132992329075,0.0,0.0,5.333285808563232,0.0,0.0,0.0,0.2753725945949554,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617333389818668,-1590.9532470703125,304.1515197753906,0.6911644339561462,0.1113214269280433,0.1012461706995964,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111528776586,-96.88516235351562,292.8305969238281,0.517335057258606,0.050000000745058,0.048539862036705,293.1685485839844,297.1499938964844,293.1499938964844,0.1650407314300537,-2661.220703125,304.1535339355469,0.8890669941902161,0.2409259527921676,0.1693301200866699,293.1999206542969,297.1499938964844,293.1499938964844,0.1784692853689193,-3834.5830078125,304.1552429199219,0.9084309339523317,0.2565385103225708,0.2439579665660858,293.2785339355469,297.1499938964844,293.1499938964844,0.0082259075716137,-2728.959716796875,300.9664306640625,0.517335057258606,0.050000000745058,0.230252206325531,291.1615295410156,291.1499938964844,274.8500061035156,271.3239440917969,285.9648742675781,293.2785339355469,291.1615600585937,1.0,0.2179048061370849,0.8621935248374939,0.8621935248374939,1.0,1.0,-0.9520758390426636,0.3779864609241485,0.5740894079208374,0.2396828532218933,0.0,0.0,0.1811217665672302,37.02275085449219,25.0,1.5191198587417605,-4988.23193359375,108.93386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1116388365626335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354422271251678,0.1354465037584304,-4.269383680366445e-06,0.0,0.0001132992329075,0.0,0.0,5.333285808563232,0.0,0.0,0.0,0.2753725945949554,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615941099822521,-1588.54052734375,304.1514892578125,0.6970940232276917,0.1112048625946044,0.101092904806137,293.47296142578125,297.1499938964844,293.1499938964844,0.0011659553274512,-93.2694854736328,292.7713623046875,0.5223026871681213,0.050000000745058,0.0484844967722892,293.17041015625,297.1499938964844,293.1499938964844,0.1645177900791168,-2654.435302734375,304.1538391113281,0.8960967659950256,0.2403237074613571,0.1688944846391677,293.1991577148437,297.1499938964844,293.1499938964844,0.1779961436986923,-3826.4990234375,304.1551513671875,0.916440725326538,0.2560554444789886,0.2434456497430801,293.278564453125,297.1499938964844,293.1499938964844,0.0081852274015545,-2719.62939453125,300.94415283203125,0.5223026871681213,0.050000000745058,0.2299895882606506,291.1615905761719,291.1499938964844,274.8500061035156,271.3261413574219,285.9654846191406,293.278564453125,291.1615600585937,1.0,0.2155030667781829,0.8622588515281677,0.8622588515281677,1.0,1.0,-0.9503723978996276,0.3772794604301452,0.5730929374694824,0.2391556650400161,0.0,0.0,0.1803406774997711,35.59635925292969,25.0,0.735457718372345,-4977.8544921875,106.25812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,304.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1114983409643173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350229084491729,0.1350271850824356,-4.268641077942448e-06,0.0,0.0001131566459662,0.0,0.0,5.315335750579834,0.0,0.0,0.0,0.2753034234046936,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614547803997993,-1586.1287841796875,304.1514892578125,0.7024536728858948,0.1110785976052284,0.1009386330842971,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200993321835,-89.60159301757812,292.710693359375,0.5269386172294617,0.050000000745058,0.0484366863965988,293.1725158691406,297.1499938964844,293.1499938964844,0.1639458537101745,-2647.010009765625,304.1541748046875,0.9023702144622804,0.2396512627601623,0.1684160232543945,293.1984558105469,297.1499938964844,293.1499938964844,0.1775343716144561,-3818.608154296875,304.1550598144531,0.9239343404769896,0.2555741369724273,0.2429431825876236,293.2785949707031,297.1499938964844,293.1499938964844,0.0081464173272252,-2710.741943359375,300.9217529296875,0.5269386172294617,0.050000000745058,0.2297627925872802,291.1614990234375,291.1499938964844,274.8500061035156,271.3283386230469,285.9659423828125,293.2785949707031,291.1614685058594,1.0,0.2133744806051254,0.8623336553573608,0.8623336553573608,1.0,1.0,-0.9486802220344543,0.3765876293182373,0.572092592716217,0.2386078536510467,0.0,0.0,0.1795815378427505,34.36088180541992,25.0,0.1996272355318069,-4967.98193359375,103.90209197998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,304.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1113448143005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346195191144943,0.1346237808465957,-4.2679171201598365e-06,0.0,0.0001130008313339,0.0,0.0,5.298065662384033,0.0,0.0,0.0,0.2752366065979004,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611673966050148,-1581.1575927734375,304.1514587402344,0.7114429473876953,0.1107934042811393,0.1006197109818458,293.47930908203125,297.1499938964844,293.1499938964844,0.0010260143317282,-82.07621002197266,292.5851745605469,0.5351337194442749,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626423448324203,-2630.0693359375,304.15496826171875,0.913227081298828,0.2380915880203247,0.1673236638307571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766333431005478,-3803.197998046875,304.1548767089844,0.9367786645889282,0.2546128630638122,0.2419597804546356,293.2787780761719,297.1499938964844,293.1499938964844,0.0080731976777315,-2693.98291015625,300.8766174316406,0.5351337194442749,0.050000000745058,0.2293984293937683,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,285.9663391113281,293.2787780761719,291.1611633300781,1.0,0.2098105400800705,0.8624832630157471,0.8624832630157471,1.0,1.0,-0.9452764391899108,0.3752242922782898,0.5700521469116211,0.237437292933464,0.0,0.0,0.1781037598848343,32.364410400390625,25.0,-0.2948903441429138,-4949.15771484375,99.97315216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1110010519623756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338421404361724,0.1338464170694351,-4.266530595486984e-06,0.0,0.0001126519564422,0.0,0.0,5.264824390411377,0.0,0.0,0.0,0.2751080393791199,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611673966050148,-1581.1575927734375,304.1514587402344,0.7114429473876953,0.1107934042811393,0.1006197109818458,293.47930908203125,297.1499938964844,293.1499938964844,0.0010260143317282,-82.07621002197266,292.5851745605469,0.5351337194442749,0.050000000745058,0.0483598746359348,293.1773986816406,297.1499938964844,293.1499938964844,0.1626423448324203,-2630.0693359375,304.15496826171875,0.913227081298828,0.2380915880203247,0.1673236638307571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766333431005478,-3803.197998046875,304.1548767089844,0.9367786645889282,0.2546128630638122,0.2419597804546356,293.2787780761719,297.1499938964844,293.1499938964844,0.0080731976777315,-2693.98291015625,300.8766174316406,0.5351337194442749,0.050000000745058,0.2293984293937683,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,285.9663391113281,293.2787780761719,291.1611633300781,1.0,0.2098105400800705,0.8624832630157471,0.8624832630157471,1.0,1.0,-0.9452764391899108,0.3752242922782898,0.5700521469116211,0.237437292933464,0.0,0.0,0.1781037598848343,32.364410400390625,25.0,-0.2948903441429138,-4949.15771484375,99.97315216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1110010519623756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338421404361724,0.1338464170694351,-4.266530595486984e-06,0.0,0.0001126519564422,0.0,0.0,5.264824390411377,0.0,0.0,0.0,0.2751080393791199,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608593896031379,-1575.8321533203125,304.1514892578125,0.718079149723053,0.1104617938399314,0.1002783104777336,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283529943786,-74.26445007324219,292.453857421875,0.541917085647583,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611200720071792,-2610.254638671875,304.1558532714844,0.9217023253440856,0.236249104142189,0.1660479307174682,293.1960144042969,297.1499938964844,293.1499938964844,0.175750121474266,-3788.0673828125,304.1547241210937,0.9467159509658812,0.2536489069461822,0.2409944385290146,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042658373713,-2678.183837890625,300.8309631347656,0.541917085647583,0.050000000745058,0.2291263341903686,291.1609802246094,291.1499938964844,274.8500061035156,271.337158203125,285.9661560058594,293.27911376953125,291.1609191894531,1.0,0.2069737613201141,0.8626328706741333,0.8626328706741333,1.0,1.0,-0.9417814016342164,0.3738585412502289,0.567922830581665,0.2361522167921066,0.0,0.0,0.1766593158245086,30.85739517211914,25.0,-0.3244645297527313,-4930.98046875,96.83676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22998046875,304.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1106140911579132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330899894237518,0.1330942660570144,-4.265204552211799e-06,0.0,0.000112259243906,0.0,0.0,5.232716083526611,0.0,0.0,0.0,0.274984061717987,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608593896031379,-1575.8321533203125,304.1514892578125,0.718079149723053,0.1104617938399314,0.1002783104777336,293.4854736328125,297.1499938964844,293.1499938964844,0.0009283529943786,-74.26445007324219,292.453857421875,0.541917085647583,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611200720071792,-2610.254638671875,304.1558532714844,0.9217023253440856,0.236249104142189,0.1660479307174682,293.1960144042969,297.1499938964844,293.1499938964844,0.175750121474266,-3788.0673828125,304.1547241210937,0.9467159509658812,0.2536489069461822,0.2409944385290146,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042658373713,-2678.183837890625,300.8309631347656,0.541917085647583,0.050000000745058,0.2291263341903686,291.1609802246094,291.1499938964844,274.8500061035156,271.337158203125,285.9661560058594,293.27911376953125,291.1609191894531,1.0,0.2069737613201141,0.8626328706741333,0.8626328706741333,1.0,1.0,-0.9417814016342164,0.3738585412502289,0.567922830581665,0.2361522167921066,0.0,0.0,0.1766593158245086,30.85739517211914,25.0,-0.3244645297527313,-4930.98046875,96.83676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22998046875,304.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1106140911579132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330899894237518,0.1330942660570144,-4.265204552211799e-06,0.0,0.000112259243906,0.0,0.0,5.232716083526611,0.0,0.0,0.0,0.274984061717987,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.060523584485054,-1570.0286865234375,304.15155029296875,0.7229217886924744,0.1100815460085868,0.0999075099825859,293.4930114746094,297.1499938964844,293.1499938964844,0.0008267519297078,-66.13697814941406,292.3166809082031,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593775004148483,-2587.531982421875,304.15679931640625,0.9275364279747008,0.2341299355030059,0.1645887196063995,293.1950378417969,297.1499938964844,293.1499938964844,0.1748748868703842,-3773.04541015625,304.15460205078125,0.954078495502472,0.2526785135269165,0.2400384694337844,293.2796630859375,297.1499938964844,293.1499938964844,0.007938309572637,-2663.0166015625,300.78472900390625,0.5473749041557312,0.050000000745058,0.2289236187934875,291.160888671875,291.1499938964844,274.8500061035156,271.3415832519531,285.9654846191406,293.2796325683594,291.1608581542969,1.0,0.2046891003847122,0.8627848625183105,0.8627848625183105,1.0,1.0,-0.9381428360939026,0.3724672198295593,0.5656756162643433,0.2347409874200821,0.0,0.0,0.1752166152000427,29.7170352935791,25.0,-0.1339703351259231,-4912.8916015625,94.27872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,304.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1101908460259437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323473453521728,0.1323516070842743,-4.26391261498793e-06,0.0,0.0001118297004722,0.0,0.0,5.201067924499512,0.0,0.0,0.0,0.2748620808124542,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.060523584485054,-1570.0286865234375,304.15155029296875,0.7229217886924744,0.1100815460085868,0.0999075099825859,293.4930114746094,297.1499938964844,293.1499938964844,0.0008267519297078,-66.13697814941406,292.3166809082031,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593775004148483,-2587.531982421875,304.15679931640625,0.9275364279747008,0.2341299355030059,0.1645887196063995,293.1950378417969,297.1499938964844,293.1499938964844,0.1748748868703842,-3773.04541015625,304.15460205078125,0.954078495502472,0.2526785135269165,0.2400384694337844,293.2796630859375,297.1499938964844,293.1499938964844,0.007938309572637,-2663.0166015625,300.78472900390625,0.5473749041557312,0.050000000745058,0.2289236187934875,291.160888671875,291.1499938964844,274.8500061035156,271.3415832519531,285.9654846191406,293.2796325683594,291.1608581542969,1.0,0.2046891003847122,0.8627848625183105,0.8627848625183105,1.0,1.0,-0.9381428360939026,0.3724672198295593,0.5656756162643433,0.2347409874200821,0.0,0.0,0.1752166152000427,29.7170352935791,25.0,-0.1339703351259231,-4912.8916015625,94.27872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,304.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1101908460259437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323473453521728,0.1323516070842743,-4.26391261498793e-06,0.0,0.0001118297004722,0.0,0.0,5.201067924499512,0.0,0.0,0.0,0.2748620808124542,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601558052003383,-1563.677734375,304.1516418457031,0.7263785600662231,0.1096517369151115,0.0995028987526893,293.5018310546875,297.1499938964844,293.1499938964844,0.0007210213225334,-57.67875671386719,292.1735534667969,0.5516639351844788,0.050000000745058,0.0482280626893043,293.1962280273437,297.1499938964844,293.1499938964844,0.157421126961708,-2561.971435546875,304.15777587890625,0.9309512376785278,0.2317454665899276,0.1629508286714553,293.1942443847656,297.1499938964844,293.1499938964844,0.1740018278360366,-3758.033447265625,304.154541015625,0.9593427181243896,0.2516990303993225,0.2390855252742767,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744422644376,-2648.26416015625,300.7379150390625,0.5516639351844788,0.050000000745058,0.2287731617689132,291.16094970703125,291.1499938964844,274.8500061035156,271.3459777832031,285.9642944335937,293.2803039550781,291.16094970703125,1.0,0.2028203010559082,0.8629368543624878,0.8629368543624878,1.0,1.0,-0.9343289136886596,0.3710362911224365,0.5632926225662231,0.2331959903240203,0.0,0.0,0.1737521737813949,28.851625442504883,25.0,0.0862895622849464,-4894.4716796875,92.14148712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1097382083535194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13160040974617,0.1316046714782714,-4.262627953721676e-06,0.0,0.0001113703328883,0.0,0.0,5.169288635253906,0.0,0.0,0.0,0.2747398614883423,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601558052003383,-1563.677734375,304.1516418457031,0.7263785600662231,0.1096517369151115,0.0995028987526893,293.5018310546875,297.1499938964844,293.1499938964844,0.0007210213225334,-57.67875671386719,292.1735534667969,0.5516639351844788,0.050000000745058,0.0482280626893043,293.1962280273437,297.1499938964844,293.1499938964844,0.157421126961708,-2561.971435546875,304.15777587890625,0.9309512376785278,0.2317454665899276,0.1629508286714553,293.1942443847656,297.1499938964844,293.1499938964844,0.1740018278360366,-3758.033447265625,304.154541015625,0.9593427181243896,0.2516990303993225,0.2390855252742767,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744422644376,-2648.26416015625,300.7379150390625,0.5516639351844788,0.050000000745058,0.2287731617689132,291.16094970703125,291.1499938964844,274.8500061035156,271.3459777832031,285.9642944335937,293.2803039550781,291.16094970703125,1.0,0.2028203010559082,0.8629368543624878,0.8629368543624878,1.0,1.0,-0.9343289136886596,0.3710362911224365,0.5632926225662231,0.2331959903240203,0.0,0.0,0.1737521737813949,28.851625442504883,25.0,0.0862895622849464,-4894.4716796875,92.14148712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,304.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1097382083535194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13160040974617,0.1316046714782714,-4.262627953721676e-06,0.0,0.0001113703328883,0.0,0.0,5.169288635253906,0.0,0.0,0.0,0.2747398614883423,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599593259394168,-1560.287841796875,304.1517028808594,0.7276643514633179,0.1094197183847427,0.0992873013019561,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665862165391,-53.32398223876953,292.0997009277344,0.5534177422523499,0.050000000745058,0.04821552708745,293.1997985839844,297.1499938964844,293.1499938964844,0.156365156173706,-2548.152587890625,304.1582946777344,0.9318407773971558,0.230457529425621,0.1620665341615677,293.19390869140625,297.1499938964844,293.1499938964844,0.1735649704933166,-3750.51220703125,304.1545104980469,0.9613170623779296,0.2512057721614837,0.2386088818311691,293.28076171875,297.1499938964844,293.1499938964844,0.0078431097790598,-2640.99853515625,300.7142639160156,0.5534177422523499,0.050000000745058,0.2287137061357498,291.1610412597656,291.1499938964844,274.8500061035156,271.3481750488281,285.9637756347656,293.2810974121094,291.1610717773437,1.0,0.2020107209682464,0.8630128502845764,0.8630128502845764,1.0,1.0,-0.932350218296051,0.3703034818172455,0.5620467662811279,0.2323717921972274,0.0,0.0,0.1730068475008011,28.5014762878418,25.0,0.2203269451856613,-4884.99462890625,91.19568634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,304.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1095026358962059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312227100133896,0.131226971745491,-4.261982667230768e-06,0.0,0.000111131252197,0.0,0.0,5.153237342834473,0.0,0.0,0.0,0.2746781706809997,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597602985799312,-1556.85546875,304.1517639160156,0.7287062406539917,0.1091931089758873,0.0990704745054245,293.51177978515625,297.1499938964844,293.1499938964844,0.0006110502290539,-48.880836486816406,292.0244140625,0.5549381971359253,0.050000000745058,0.0482048541307449,293.20343017578125,297.1499938964844,293.1499938964844,0.155257374048233,-2533.63623046875,304.1587829589844,0.9322372674942015,0.229110985994339,0.1611402481794357,293.1935729980469,297.1499938964844,293.1499938964844,0.1731276661157608,-3742.97412109375,304.15447998046875,0.9629194140434264,0.250715970993042,0.2381344139575958,293.2812194824219,297.1499938964844,293.1499938964844,0.0078120292164385,-2633.756591796875,300.69049072265625,0.5549381971359253,0.050000000745058,0.2286630719900131,291.1612854003906,291.1499938964844,274.8500061035156,271.35040283203125,285.9645080566406,293.2842102050781,291.161376953125,1.0,0.2012722790241241,0.8630940318107605,0.8630940318107605,1.0,1.0,-0.9303351044654846,0.3695644438266754,0.5607706308364868,0.2315161079168319,0.0,0.0,0.1722298115491867,28.19753837585449,25.0,0.696358859539032,-4875.05029296875,90.31950378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,304.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1092613860964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308367103338241,0.1308409720659256,-4.2613323785190005e-06,0.0,0.0001108864162233,0.0,0.0,5.136851787567139,0.0,0.0,0.0,0.2746152579784393,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.059374988079071,-1550.2152099609375,304.1518249511719,0.7302489280700684,0.1087514460086822,0.09865552932024,293.5227355957031,297.1499938964844,293.1499938964844,0.0005146479816175,-39.54034805297852,291.86968994140625,0.5574095249176025,0.050000000745058,0.0481878705322742,293.2108459472656,297.1499938964844,293.1499938964844,0.1529045701026916,-2502.740234375,304.1597900390625,0.9318012595176696,0.226253792643547,0.1591761261224746,293.1929016113281,297.1499938964844,293.1499938964844,0.1722592711448669,-3727.983642578125,304.1544189453125,0.965255856513977,0.249747097492218,0.2372007519006729,293.2821655273437,297.1499938964844,293.1499938964844,0.0077503281645476,-2619.26904296875,300.64263916015625,0.5574095249176025,0.050000000745058,0.2285825163125991,291.1623840332031,291.1499938964844,274.8500061035156,271.35479736328125,285.9658508300781,293.2914123535156,291.1625061035156,1.0,0.1999656558036804,0.8632564544677734,0.8632564544677734,1.0,1.0,-0.9262418746948242,0.3680915534496307,0.5581502914428711,0.2297109514474868,0.0,0.0,0.1705077141523361,27.697954177856445,25.0,1.305171251296997,-4853.673828125,88.73575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,304.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1087624356150627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299926042556762,0.1299968659877777,-4.25995722252992e-06,0.0,0.0001103800459532,0.0,0.0,5.101107597351074,0.0,0.0,0.0,0.2744787633419037,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.059374988079071,-1550.2152099609375,304.1518249511719,0.7302489280700684,0.1087514460086822,0.09865552932024,293.5227355957031,297.1499938964844,293.1499938964844,0.0005146479816175,-39.54034805297852,291.86968994140625,0.5574095249176025,0.050000000745058,0.0481878705322742,293.2108459472656,297.1499938964844,293.1499938964844,0.1529045701026916,-2502.740234375,304.1597900390625,0.9318012595176696,0.226253792643547,0.1591761261224746,293.1929016113281,297.1499938964844,293.1499938964844,0.1722592711448669,-3727.983642578125,304.1544189453125,0.965255856513977,0.249747097492218,0.2372007519006729,293.2821655273437,297.1499938964844,293.1499938964844,0.0077503281645476,-2619.26904296875,300.64263916015625,0.5574095249176025,0.050000000745058,0.2285825163125991,291.1623840332031,291.1499938964844,274.8500061035156,271.35479736328125,285.9658508300781,293.2914123535156,291.1625061035156,1.0,0.1999656558036804,0.8632564544677734,0.8632564544677734,1.0,1.0,-0.9262418746948242,0.3680915534496307,0.5581502914428711,0.2297109514474868,0.0,0.0,0.1705077141523361,27.697954177856445,25.0,1.305171251296997,-4853.673828125,88.73575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,304.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1087624356150627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299926042556762,0.1299968659877777,-4.25995722252992e-06,0.0,0.0001103800459532,0.0,0.0,5.101107597351074,0.0,0.0,0.0,0.2744787633419037,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589900203049182,-1543.596435546875,304.15185546875,0.7311030030250549,0.1082964688539505,0.098239779472351,293.5346984863281,297.1499938964844,293.1499938964844,0.0004617150989361,-29.153215408325195,291.70819091796875,0.5592061281204224,0.050000000745058,0.0481758043169975,293.2183837890625,297.1499938964844,293.1499938964844,0.1503825783729553,-2469.534423828125,304.16070556640625,0.929862141609192,0.2231779992580413,0.1570620834827423,293.1922912597656,297.1499938964844,293.1499938964844,0.1714071184396743,-3713.26513671875,304.1543884277344,0.9665920734405518,0.2487832456827163,0.2362791150808334,293.2832336425781,297.1499938964844,293.1499938964844,0.0076896427199244,-2604.9638671875,300.5941467285156,0.5592061281204224,0.050000000745058,0.2285252809524536,291.1632080078125,291.1499938964844,274.8500061035156,271.35919189453125,285.9667053222656,293.29962158203125,291.16326904296875,1.0,0.1988425403833389,0.8634188771247864,0.8634188771247864,1.0,1.0,-0.9220159649848938,0.3666217923164367,0.555394172668457,0.2277252823114395,0.0,0.0,0.1686856150627136,27.318248748779297,25.0,1.0662671327590942,-4830.9482421875,87.32696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1082398295402526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290848553180694,0.1290891170501709,-4.2584524635458365e-06,0.0,0.0001098496722988,0.0,0.0,5.062683582305908,0.0,0.0,0.0,0.2743319571018219,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589900203049182,-1543.596435546875,304.15185546875,0.7311030030250549,0.1082964688539505,0.098239779472351,293.5346984863281,297.1499938964844,293.1499938964844,0.0004617150989361,-29.153215408325195,291.70819091796875,0.5592061281204224,0.050000000745058,0.0481758043169975,293.2183837890625,297.1499938964844,293.1499938964844,0.1503825783729553,-2469.534423828125,304.16070556640625,0.929862141609192,0.2231779992580413,0.1570620834827423,293.1922912597656,297.1499938964844,293.1499938964844,0.1714071184396743,-3713.26513671875,304.1543884277344,0.9665920734405518,0.2487832456827163,0.2362791150808334,293.2832336425781,297.1499938964844,293.1499938964844,0.0076896427199244,-2604.9638671875,300.5941467285156,0.5592061281204224,0.050000000745058,0.2285252809524536,291.1632080078125,291.1499938964844,274.8500061035156,271.35919189453125,285.9667053222656,293.29962158203125,291.16326904296875,1.0,0.1988425403833389,0.8634188771247864,0.8634188771247864,1.0,1.0,-0.9220159649848938,0.3666217923164367,0.555394172668457,0.2277252823114395,0.0,0.0,0.1686856150627136,27.318248748779297,25.0,1.0662671327590942,-4830.9482421875,87.32696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1082398295402526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290848553180694,0.1290891170501709,-4.2584524635458365e-06,0.0,0.0001098496722988,0.0,0.0,5.062683582305908,0.0,0.0,0.0,0.2743319571018219,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585920773446559,-1536.77001953125,304.1518859863281,0.7313537001609802,0.1078179851174354,0.0978079959750175,293.5476989746094,297.1499938964844,293.1499938964844,0.0003772454801946,-13.612332344055176,291.5393371582031,0.5604448914527893,0.050000000745058,0.0481676273047924,293.2260131835937,297.1499938964844,293.1499938964844,0.1477042585611343,-2434.162841796875,304.1615905761719,0.9266260266304016,0.2198997586965561,0.1548067182302475,293.1917724609375,297.1499938964844,293.1499938964844,0.1705658137798309,-3698.7236328125,304.1543273925781,0.9671167731285096,0.2478192299604416,0.2353621423244476,293.2843933105469,297.1499938964844,293.1499938964844,0.007629697676748,-2590.777099609375,300.544921875,0.5604448914527893,0.050000000745058,0.2284864783287048,291.1636657714844,291.1499938964844,274.8500061035156,271.3636169433594,285.9667053222656,293.3089294433594,291.1636962890625,1.0,0.1978566795587539,0.8635917901992798,0.8635917901992798,1.0,1.0,-0.9176336526870728,0.3651657402515411,0.5524678826332092,0.2255033701658249,0.0,0.0,0.1668283194303512,27.031044006347656,25.0,0.6406149864196777,-4807.79345703125,86.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,304.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1076946184039115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281603276729583,0.1281645894050598,-4.256892225384945e-06,0.0,0.0001092963502742,0.0,0.0,5.023567199707031,0.0,0.0,0.0,0.2741820514202118,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585920773446559,-1536.77001953125,304.1518859863281,0.7313537001609802,0.1078179851174354,0.0978079959750175,293.5476989746094,297.1499938964844,293.1499938964844,0.0003772454801946,-13.612332344055176,291.5393371582031,0.5604448914527893,0.050000000745058,0.0481676273047924,293.2260131835937,297.1499938964844,293.1499938964844,0.1477042585611343,-2434.162841796875,304.1615905761719,0.9266260266304016,0.2198997586965561,0.1548067182302475,293.1917724609375,297.1499938964844,293.1499938964844,0.1705658137798309,-3698.7236328125,304.1543273925781,0.9671167731285096,0.2478192299604416,0.2353621423244476,293.2843933105469,297.1499938964844,293.1499938964844,0.007629697676748,-2590.777099609375,300.544921875,0.5604448914527893,0.050000000745058,0.2284864783287048,291.1636657714844,291.1499938964844,274.8500061035156,271.3636169433594,285.9667053222656,293.3089294433594,291.1636962890625,1.0,0.1978566795587539,0.8635917901992798,0.8635917901992798,1.0,1.0,-0.9176336526870728,0.3651657402515411,0.5524678826332092,0.2255033701658249,0.0,0.0,0.1668283194303512,27.031044006347656,25.0,0.6406149864196777,-4807.79345703125,86.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,304.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1076946184039115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281603276729583,0.1281645894050598,-4.256892225384945e-06,0.0,0.0001092963502742,0.0,0.0,5.023567199707031,0.0,0.0,0.0,0.2741820514202118,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581765547394752,-1529.6575927734375,304.1519470214844,0.7310886383056641,0.1073123812675476,0.0973554775118827,293.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36334228515625,0.5612227916717529,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831856250763,-2396.779052734375,304.1624450683594,0.9222819805145264,0.216435819864273,0.1524204611778259,293.1913146972656,297.1499938964844,293.1499938964844,0.1697314232587814,-3684.289794921875,304.1542663574219,0.9669755101203918,0.2468521445989608,0.2344460040330886,293.2856140136719,297.1499938964844,293.1499938964844,0.0075703146867454,-2576.66015625,300.4950561523437,0.5612227916717529,0.050000000745058,0.2284624427556991,291.163818359375,291.1499938964844,274.8500061035156,271.3680114746094,285.965576171875,293.3194885253906,291.1637878417969,1.0,0.1969749480485916,0.863764762878418,0.863764762878418,1.0,1.0,-0.9130917191505432,0.3637360632419586,0.5493556261062622,0.2230090349912643,0.0,0.0,0.1649747341871261,26.81599235534668,25.0,0.1922214925289154,-4784.5771484375,84.85364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1071306467056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272386610507965,0.1272429078817367,-4.255322437529685e-06,0.0,0.0001087239943444,0.0,0.0,4.9846038818359375,0.0,0.0,0.0,0.2740324735641479,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581765547394752,-1529.6575927734375,304.1519470214844,0.7310886383056641,0.1073123812675476,0.0973554775118827,293.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36334228515625,0.5612227916717529,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448831856250763,-2396.779052734375,304.1624450683594,0.9222819805145264,0.216435819864273,0.1524204611778259,293.1913146972656,297.1499938964844,293.1499938964844,0.1697314232587814,-3684.289794921875,304.1542663574219,0.9669755101203918,0.2468521445989608,0.2344460040330886,293.2856140136719,297.1499938964844,293.1499938964844,0.0075703146867454,-2576.66015625,300.4950561523437,0.5612227916717529,0.050000000745058,0.2284624427556991,291.163818359375,291.1499938964844,274.8500061035156,271.3680114746094,285.965576171875,293.3194885253906,291.1637878417969,1.0,0.1969749480485916,0.863764762878418,0.863764762878418,1.0,1.0,-0.9130917191505432,0.3637360632419586,0.5493556261062622,0.2230090349912643,0.0,0.0,0.1649747341871261,26.81599235534668,25.0,0.1922214925289154,-4784.5771484375,84.85364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1071306467056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272386610507965,0.1272429078817367,-4.255322437529685e-06,0.0,0.0001087239943444,0.0,0.0,4.9846038818359375,0.0,0.0,0.0,0.2740324735641479,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579611621797084,-1525.9765625,304.1519775390625,0.7307888269424438,0.1070485487580299,0.0971204489469528,293.56951904296875,297.1499938964844,293.1499938964844,0.0002848751901183,-2.173956871032715,291.2704772949219,0.5614670515060425,0.050000000745058,0.0481609851121902,293.2373352050781,297.1499938964844,293.1499938964844,0.1434241980314254,-2377.3916015625,304.1628112792969,0.919758915901184,0.2146402597427368,0.1511822640895843,293.1911315917969,297.1499938964844,293.1499938964844,0.1693157404661178,-3677.09423828125,304.1542358398437,0.9666944146156312,0.2463666796684265,0.2339873164892196,293.2862548828125,297.1499938964844,293.1499938964844,0.0075407731346786,-2569.610595703125,300.4698486328125,0.5614670515060425,0.050000000745058,0.228454977273941,291.16375732421875,291.1499938964844,274.8500061035156,271.3702087402344,285.96453857421875,293.32525634765625,291.1637268066406,1.0,0.1965646147727966,0.8638512492179871,0.8638512492179871,1.0,1.0,-0.9107620120048524,0.3630338013172149,0.5477282404899597,0.221655011177063,0.0,0.0,0.164060428738594,26.730224609375,25.0,-0.0069593568332493,-4773.05029296875,84.28485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,304.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1068434342741966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267848461866378,0.1267890930175781,-4.25454527430702e-06,0.0,0.0001084325049305,0.0,0.0,4.965433120727539,0.0,0.0,0.0,0.2739588320255279,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577403381466865,-1522.2066650390625,304.15203857421875,0.7303932309150696,0.1067773774266243,0.0968793407082557,293.577392578125,297.1499938964844,293.1499938964844,0.0002443625126034,-0.075165718793869,291.1765441894531,0.5616308450698853,0.050000000745058,0.0481599383056163,293.24102783203125,297.1499938964844,293.1499938964844,0.1419367790222168,-2357.58740234375,304.1631774902344,0.9170453548431396,0.2128071933984756,0.149917259812355,293.1909484863281,297.1499938964844,293.1499938964844,0.1689004004001617,-3669.900634765625,304.1542358398437,0.966294765472412,0.2458796799182891,0.2335277795791626,293.2868957519531,297.1499938964844,293.1499938964844,0.0075113051570951,-2562.558349609375,300.4444580078125,0.5616308450698853,0.050000000745058,0.2284500151872635,291.1636657714844,291.1499938964844,274.8500061035156,271.3724365234375,285.9631652832031,293.33135986328125,291.16363525390625,1.0,0.1961703300476074,0.8639410138130188,0.8639410138130188,1.0,1.0,-0.9083954095840454,0.362340897321701,0.5460545420646667,0.2202309519052505,0.0,0.0,0.1631577908992767,26.65620422363281,25.0,-0.1778799444437027,-4761.6123046875,83.72972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,304.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1065539866685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263377219438552,0.1263419836759567,-4.253777660778724e-06,0.0,0.0001081387454178,0.0,0.0,4.946554660797119,0.0,0.0,0.0,0.2738862633705139,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572786033153533,-1514.3350830078125,304.1521301269531,0.7293370366096497,0.1062065213918685,0.0963753312826156,293.5950012207031,297.1499938964844,293.1499938964844,0.0002956915704999,-3.116274118423462,291.1635131835937,0.5617478489875793,0.050000000745058,0.048159223049879,293.24822998046875,297.1499938964844,293.1499938964844,0.1388836503028869,-2316.80859375,304.16387939453125,0.9111619591712952,0.2090369164943695,0.1473128497600555,293.190673828125,297.1499938964844,293.1499938964844,0.1680677235126495,-3655.4658203125,304.1542053222656,0.9651774764060974,0.2448978871107101,0.2326040267944336,293.28826904296875,297.1499938964844,293.1499938964844,0.0074524553492665,-2548.404052734375,300.3932189941406,0.5617478489875793,0.050000000745058,0.2284466177225113,291.16339111328125,291.1499938964844,274.8500061035156,271.3768310546875,285.9598693847656,293.34503173828125,291.1633605957031,1.0,0.1954215466976165,0.8641206622123718,0.8641206622123718,1.0,1.0,-0.9035506844520568,0.3609789311885834,0.5425717234611511,0.2171815484762191,0.0,0.0,0.1613887995481491,26.53838539123535,25.0,-0.340771347284317,-4738.9501953125,82.65238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,304.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.105971835553646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254660785198211,0.1254703253507614,-4.252280177752255e-06,0.0,0.0001075479376595,0.0,0.0,4.909783840179443,0.0,0.0,0.0,0.2737448811531067,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572786033153533,-1514.3350830078125,304.1521301269531,0.7293370366096497,0.1062065213918685,0.0963753312826156,293.5950012207031,297.1499938964844,293.1499938964844,0.0002956915704999,-3.116274118423462,291.1635131835937,0.5617478489875793,0.050000000745058,0.048159223049879,293.24822998046875,297.1499938964844,293.1499938964844,0.1388836503028869,-2316.80859375,304.16387939453125,0.9111619591712952,0.2090369164943695,0.1473128497600555,293.190673828125,297.1499938964844,293.1499938964844,0.1680677235126495,-3655.4658203125,304.1542053222656,0.9651774764060974,0.2448978871107101,0.2326040267944336,293.28826904296875,297.1499938964844,293.1499938964844,0.0074524553492665,-2548.404052734375,300.3932189941406,0.5617478489875793,0.050000000745058,0.2284466177225113,291.16339111328125,291.1499938964844,274.8500061035156,271.3768310546875,285.9598693847656,293.34503173828125,291.1633605957031,1.0,0.1954215466976165,0.8641206622123718,0.8641206622123718,1.0,1.0,-0.9035506844520568,0.3609789311885834,0.5425717234611511,0.2171815484762191,0.0,0.0,0.1613887995481491,26.53838539123535,25.0,-0.340771347284317,-4738.9501953125,82.65238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,304.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.105971835553646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254660785198211,0.1254703253507614,-4.252280177752255e-06,0.0,0.0001075479376595,0.0,0.0,4.909783840179443,0.0,0.0,0.0,0.2737448811531067,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.056780107319355,-1505.850341796875,304.1522521972656,0.7279505729675293,0.1055898889899253,0.0958327874541282,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5616294741630554,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357380896806717,-2274.6064453125,304.1644897460937,0.904900074005127,0.2051446288824081,0.144620195031166,293.1905212402344,297.1499938964844,293.1499938964844,0.1672245115041732,-3640.824951171875,304.1542053222656,0.963687300682068,0.2439007312059402,0.2316683828830719,293.2897033691406,297.1499938964844,293.1499938964844,0.0073934970423579,-2534.108154296875,300.3412170410156,0.5616294741630554,0.050000000745058,0.2284505069255828,291.1632080078125,291.1499938964844,274.8500061035156,271.3812255859375,285.9559936523437,293.3607177734375,291.1631774902344,1.0,0.1947135776281356,0.8643002510070801,0.8643002510070801,1.0,1.0,-0.8985500335693359,0.3596345484256744,0.5389154553413391,0.2138907313346862,0.0,0.0,0.1596418619155883,26.453893661499023,25.0,-0.2540358901023865,-4716.3486328125,81.60675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1053908020257949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246153190732002,0.1246195659041404,-4.2508304431976285e-06,0.0,0.0001069582649506,0.0,0.0,4.873950481414795,0.0,0.0,0.0,0.2736072242259979,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.056780107319355,-1505.850341796875,304.1522521972656,0.7279505729675293,0.1055898889899253,0.0958327874541282,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5616294741630554,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357380896806717,-2274.6064453125,304.1644897460937,0.904900074005127,0.2051446288824081,0.144620195031166,293.1905212402344,297.1499938964844,293.1499938964844,0.1672245115041732,-3640.824951171875,304.1542053222656,0.963687300682068,0.2439007312059402,0.2316683828830719,293.2897033691406,297.1499938964844,293.1499938964844,0.0073934970423579,-2534.108154296875,300.3412170410156,0.5616294741630554,0.050000000745058,0.2284505069255828,291.1632080078125,291.1499938964844,274.8500061035156,271.3812255859375,285.9559936523437,293.3607177734375,291.1631774902344,1.0,0.1947135776281356,0.8643002510070801,0.8643002510070801,1.0,1.0,-0.8985500335693359,0.3596345484256744,0.5389154553413391,0.2138907313346862,0.0,0.0,0.1596418619155883,26.453893661499023,25.0,-0.2540358901023865,-4716.3486328125,81.60675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1053908020257949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246153190732002,0.1246195659041404,-4.2508304431976285e-06,0.0,0.0001069582649506,0.0,0.0,4.873950481414795,0.0,0.0,0.0,0.2736072242259979,4.0,0.0,1.0
