time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562452636659145,-1496.76416015625,304.15240478515625,0.7262930870056152,0.1049318388104438,0.0952526777982711,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5613347291946411,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1325192302465438,-2231.21533203125,304.1650390625,0.8984822034835815,0.2011505216360092,0.141854390501976,293.1904296875,297.1499938964844,293.1499938964844,0.1663691103458404,-3625.94921875,304.1542358398437,0.9618995189666748,0.2428896576166153,0.2307194769382476,293.291259765625,297.1499938964844,293.1499938964844,0.0073343105614185,-2519.63525390625,300.2885131835937,0.5613347291946411,0.050000000745058,0.2284598648548126,291.1631164550781,291.1499938964844,274.8500061035156,271.3856201171875,285.95147705078125,293.3778991699219,291.1631164550781,1.0,0.1940341889858245,0.8644856810569763,0.8644856810569763,1.0,1.0,-0.8934085369110107,0.3582963049411773,0.535112202167511,0.2104090750217437,0.0,0.0,0.1578972786664962,26.39439392089844,25.0,-0.1212370172142982,-4693.603515625,80.58274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,304.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1048158183693885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237730532884597,0.1237773075699806,-4.249408902978757e-06,0.0,0.000106374725874,0.0,0.0,4.838531017303467,0.0,0.0,0.0,0.27347132563591,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562452636659145,-1496.76416015625,304.15240478515625,0.7262930870056152,0.1049318388104438,0.0952526777982711,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5613347291946411,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1325192302465438,-2231.21533203125,304.1650390625,0.8984822034835815,0.2011505216360092,0.141854390501976,293.1904296875,297.1499938964844,293.1499938964844,0.1663691103458404,-3625.94921875,304.1542358398437,0.9618995189666748,0.2428896576166153,0.2307194769382476,293.291259765625,297.1499938964844,293.1499938964844,0.0073343105614185,-2519.63525390625,300.2885131835937,0.5613347291946411,0.050000000745058,0.2284598648548126,291.1631164550781,291.1499938964844,274.8500061035156,271.3856201171875,285.95147705078125,293.3778991699219,291.1631164550781,1.0,0.1940341889858245,0.8644856810569763,0.8644856810569763,1.0,1.0,-0.8934085369110107,0.3582963049411773,0.535112202167511,0.2104090750217437,0.0,0.0,0.1578972786664962,26.39439392089844,25.0,-0.1212370172142982,-4693.603515625,80.58274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,304.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1048158183693885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237730532884597,0.1237773075699806,-4.249408902978757e-06,0.0,0.000106374725874,0.0,0.0,4.838531017303467,0.0,0.0,0.0,0.27347132563591,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556792505085468,-1487.1690673828125,304.15252685546875,0.7244240045547485,0.1042396128177642,0.0946409329771995,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5609127879142761,0.050000000745058,0.0481648333370685,293.2682189941406,297.1499938964844,293.1499938964844,0.1292080283164978,-2186.345458984375,304.16552734375,0.8916465640068054,0.1970034390687942,0.1389961242675781,293.1902160644531,297.1499938964844,293.1499938964844,0.1655274033546447,-3611.301513671875,304.1542358398437,0.9599230289459229,0.241912379860878,0.229787528514862,293.2929077148437,297.1499938964844,293.1499938964844,0.0072748651728034,-2504.974365234375,300.23504638671875,0.5609127879142761,0.050000000745058,0.2284732311964035,291.16314697265625,291.1499938964844,274.8500061035156,271.3900451660156,285.9466552734375,293.3963623046875,291.16314697265625,1.0,0.1933745741844177,0.8646710515022278,0.8646710515022278,1.0,1.0,-0.8881442546844482,0.3569502234458923,0.5311939716339111,0.2067956626415252,0.0,0.0,0.156143382191658,26.35342597961425,25.0,0.0492103584110736,-4670.619140625,79.57384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,304.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1042497754096984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122933879494667,0.1229381263256073,-4.248001459927764e-06,0.0,0.0001058002744684,0.0,0.0,4.803292274475098,0.0,0.0,0.0,0.2733362913131714,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556792505085468,-1487.1690673828125,304.15252685546875,0.7244240045547485,0.1042396128177642,0.0946409329771995,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5609127879142761,0.050000000745058,0.0481648333370685,293.2682189941406,297.1499938964844,293.1499938964844,0.1292080283164978,-2186.345458984375,304.16552734375,0.8916465640068054,0.1970034390687942,0.1389961242675781,293.1902160644531,297.1499938964844,293.1499938964844,0.1655274033546447,-3611.301513671875,304.1542358398437,0.9599230289459229,0.241912379860878,0.229787528514862,293.2929077148437,297.1499938964844,293.1499938964844,0.0072748651728034,-2504.974365234375,300.23504638671875,0.5609127879142761,0.050000000745058,0.2284732311964035,291.16314697265625,291.1499938964844,274.8500061035156,271.3900451660156,285.9466552734375,293.3963623046875,291.16314697265625,1.0,0.1933745741844177,0.8646710515022278,0.8646710515022278,1.0,1.0,-0.8881442546844482,0.3569502234458923,0.5311939716339111,0.2067956626415252,0.0,0.0,0.156143382191658,26.35342597961425,25.0,0.0492103584110736,-4670.619140625,79.57384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914733886719,304.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1042497754096984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122933879494667,0.1229381263256073,-4.248001459927764e-06,0.0,0.0001058002744684,0.0,0.0,4.803292274475098,0.0,0.0,0.0,0.2733362913131714,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055386159569025,-1482.2088623046875,304.1526184082031,0.7234260439872742,0.1038829386234283,0.0943251699209213,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.560667097568512,0.050000000745058,0.0481664724647998,293.2714233398437,297.1499938964844,293.1499938964844,0.1275078058242797,-2163.20947265625,304.1658020019531,0.8880618810653687,0.1948730647563934,0.1375230550765991,293.19000244140625,297.1499938964844,293.1499938964844,0.1651223450899124,-3604.251220703125,304.1542053222656,0.9589006304740906,0.2414411455392837,0.2293404936790466,293.29376220703125,297.1499938964844,293.1499938964844,0.0072450330480933,-2497.56689453125,300.20806884765625,0.560667097568512,0.050000000745058,0.2284810096025467,291.1632080078125,291.1499938964844,274.8500061035156,271.3922424316406,285.9442138671875,293.4059753417969,291.1632385253906,1.0,0.1930501013994217,0.8647637963294983,0.8647637963294983,1.0,1.0,-0.8854718208312988,0.3562695980072021,0.5292022228240967,0.2049590349197387,0.0,0.0,0.1552549451589584,26.338274002075195,25.0,0.1567838191986084,-4658.9912109375,79.07366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1039705425500869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225123554468154,0.1225166022777557,-4.247299330017995e-06,0.0,0.0001055168831953,0.0,0.0,4.7856125831604,0.0,0.0,0.0,0.2732685804367065,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550873130559921,-1477.1572265625,304.1526794433594,0.7223942279815674,0.1035205200314521,0.0940038636326789,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5604051947593689,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257892698049545,-2139.759033203125,304.1660461425781,0.8843995928764343,0.1927203834056854,0.1360305845737457,293.1898193359375,297.1499938964844,293.1499938964844,0.1647227108478546,-3597.29150390625,304.1541442871094,0.9578566551208496,0.2409740537405014,0.2288998961448669,293.29461669921875,297.1499938964844,293.1499938964844,0.0072151320055127,-2490.109130859375,300.180908203125,0.5604051947593689,0.050000000745058,0.2284893095493316,291.163330078125,291.1499938964844,274.8500061035156,271.3944396972656,285.94171142578125,293.4157409667969,291.163330078125,1.0,0.1927283406257629,0.8648602366447449,0.8648602366447449,1.0,1.0,-0.8827779293060303,0.3555825650691986,0.527195394039154,0.2031137198209762,0.0,0.0,0.1543555557727813,26.325824737548828,25.0,0.2497898340225219,-4647.25390625,78.57603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,304.1951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1036938279867172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220874562859535,0.1220917031168937,-4.246595381118823e-06,0.0,0.0001052360530593,0.0,0.0,4.767805099487305,0.0,0.0,0.0,0.2732004523277282,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544761829078197,-1466.84619140625,304.1528015136719,0.7202486395835876,0.102782517671585,0.0933483764529228,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5598474740982056,0.050000000745058,0.0481719635426998,293.28045654296875,297.1499938964844,293.1499938964844,0.1223227754235267,-2092.25634765625,304.1664733886719,0.8769190311431885,0.188367947936058,0.133008673787117,293.1894226074219,297.1499938964844,293.1499938964844,0.1639287024736404,-3583.4501953125,304.1540832519531,0.955705225467682,0.2400417476892471,0.2280240952968597,293.2963562011719,297.1499938964844,293.1499938964844,0.0071551725268363,-2475.05908203125,300.1260986328125,0.5598474740982056,0.050000000745058,0.2285070568323135,291.16357421875,291.1499938964844,274.8500061035156,271.3988342285156,285.93658447265625,293.4353332519531,291.1636047363281,1.0,0.192091017961502,0.8650532364845276,0.8650532364845276,1.0,1.0,-0.8773385286331177,0.3541887700557709,0.5231497287750244,0.199413388967514,0.0,0.0,0.1525265723466873,26.307085037231445,25.0,0.3445290625095367,-4623.5087890625,77.5877456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1031471565365791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212272942066192,0.1212315410375595,-4.2451747503946535e-06,0.0,0.0001046812540153,0.0,0.0,4.731791973114014,0.0,0.0,0.0,0.2730627357959747,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544761829078197,-1466.84619140625,304.1528015136719,0.7202486395835876,0.102782517671585,0.0933483764529228,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5598474740982056,0.050000000745058,0.0481719635426998,293.28045654296875,297.1499938964844,293.1499938964844,0.1223227754235267,-2092.25634765625,304.1664733886719,0.8769190311431885,0.188367947936058,0.133008673787117,293.1894226074219,297.1499938964844,293.1499938964844,0.1639287024736404,-3583.4501953125,304.1540832519531,0.955705225467682,0.2400417476892471,0.2280240952968597,293.2963562011719,297.1499938964844,293.1499938964844,0.0071551725268363,-2475.05908203125,300.1260986328125,0.5598474740982056,0.050000000745058,0.2285070568323135,291.16357421875,291.1499938964844,274.8500061035156,271.3988342285156,285.93658447265625,293.4353332519531,291.1636047363281,1.0,0.192091017961502,0.8650532364845276,0.8650532364845276,1.0,1.0,-0.8773385286331177,0.3541887700557709,0.5231497287750244,0.199413388967514,0.0,0.0,0.1525265723466873,26.307085037231445,25.0,0.3445290625095367,-4623.5087890625,77.5877456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1031471565365791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212272942066192,0.1212315410375595,-4.2451747503946535e-06,0.0,0.0001046812540153,0.0,0.0,4.731791973114014,0.0,0.0,0.0,0.2730627357959747,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538524650037288,-1456.3502197265625,304.15289306640625,0.7180100083351135,0.1020332798361778,0.0926812067627906,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5592547655105591,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188211813569068,-2043.989501953125,304.16680908203125,0.8692656755447388,0.1839426159858703,0.1299389600753784,293.1891174316406,297.1499938964844,293.1499938964844,0.1631352603435516,-3569.599365234375,304.154052734375,0.953471541404724,0.2391070574522018,0.227147176861763,293.298095703125,297.1499938964844,293.1499938964844,0.00709507195279,-2459.8505859375,300.0706787109375,0.5592547655105591,0.050000000745058,0.2285260111093521,291.1638488769531,291.1499938964844,274.8500061035156,271.4032287597656,285.93115234375,293.45477294921875,291.1638488769531,1.0,0.1914594173431396,0.8652461767196655,0.8652461767196655,1.0,1.0,-0.8718281388282776,0.3527634143829345,0.519064724445343,0.1957110613584518,0.0,0.0,0.150663673877716,26.2951717376709,25.0,0.3573890328407287,-4599.5009765625,76.60640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,304.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1026080548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203563511371612,0.1203605979681015,-4.243738203513203e-06,0.0,0.0001041341311065,0.0,0.0,4.695371627807617,0.0,0.0,0.0,0.2729234993457794,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538524650037288,-1456.3502197265625,304.15289306640625,0.7180100083351135,0.1020332798361778,0.0926812067627906,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5592547655105591,0.050000000745058,0.04817596077919,293.2859802246094,297.1499938964844,293.1499938964844,0.1188211813569068,-2043.989501953125,304.16680908203125,0.8692656755447388,0.1839426159858703,0.1299389600753784,293.1891174316406,297.1499938964844,293.1499938964844,0.1631352603435516,-3569.599365234375,304.154052734375,0.953471541404724,0.2391070574522018,0.227147176861763,293.298095703125,297.1499938964844,293.1499938964844,0.00709507195279,-2459.8505859375,300.0706787109375,0.5592547655105591,0.050000000745058,0.2285260111093521,291.1638488769531,291.1499938964844,274.8500061035156,271.4032287597656,285.93115234375,293.45477294921875,291.1638488769531,1.0,0.1914594173431396,0.8652461767196655,0.8652461767196655,1.0,1.0,-0.8718281388282776,0.3527634143829345,0.519064724445343,0.1957110613584518,0.0,0.0,0.150663673877716,26.2951717376709,25.0,0.3573890328407287,-4599.5009765625,76.60640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,304.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1026080548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203563511371612,0.1203605979681015,-4.243738203513203e-06,0.0,0.0001041341311065,0.0,0.0,4.695371627807617,0.0,0.0,0.0,0.2729234993457794,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532226003706455,-1445.7779541015625,304.1529846191406,0.7156976461410522,0.1012809351086616,0.0920095294713974,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5586385130882263,0.050000000745058,0.0481801368296146,293.291259765625,297.1499938964844,293.1499938964844,0.1152707114815712,-1994.7401123046875,304.1671142578125,0.8614452481269836,0.1794250011444091,0.1268074065446853,293.1888427734375,297.1499938964844,293.1499938964844,0.1623426377773285,-3555.74462890625,304.1540222167969,0.9511745572090148,0.2381736040115356,0.2262702137231826,293.2998046875,297.1499938964844,293.1499938964844,0.0070348866283893,-2444.492919921875,300.0146789550781,0.5586385130882263,0.050000000745058,0.2285458296537399,291.16412353515625,291.1499938964844,274.8500061035156,271.4076538085937,285.9256286621094,293.473876953125,291.1641540527344,1.0,0.1908308118581771,0.8654465079307556,0.8654465079307556,1.0,1.0,-0.8662393689155579,0.3512888848781585,0.5149505138397217,0.1920420378446579,0.0,0.0,0.1487629860639572,26.288908004760746,25.0,0.4094178974628448,-4575.23681640625,75.62909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,304.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1020744293928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194750964641571,0.1194793358445167,-4.242288923705928e-06,0.0,0.0001035925670294,0.0,0.0,4.658567905426025,0.0,0.0,0.0,0.2727828323841095,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532226003706455,-1445.7779541015625,304.1529846191406,0.7156976461410522,0.1012809351086616,0.0920095294713974,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5586385130882263,0.050000000745058,0.0481801368296146,293.291259765625,297.1499938964844,293.1499938964844,0.1152707114815712,-1994.7401123046875,304.1671142578125,0.8614452481269836,0.1794250011444091,0.1268074065446853,293.1888427734375,297.1499938964844,293.1499938964844,0.1623426377773285,-3555.74462890625,304.1540222167969,0.9511745572090148,0.2381736040115356,0.2262702137231826,293.2998046875,297.1499938964844,293.1499938964844,0.0070348866283893,-2444.492919921875,300.0146789550781,0.5586385130882263,0.050000000745058,0.2285458296537399,291.16412353515625,291.1499938964844,274.8500061035156,271.4076538085937,285.9256286621094,293.473876953125,291.1641540527344,1.0,0.1908308118581771,0.8654465079307556,0.8654465079307556,1.0,1.0,-0.8662393689155579,0.3512888848781585,0.5149505138397217,0.1920420378446579,0.0,0.0,0.1487629860639572,26.288908004760746,25.0,0.4094178974628448,-4575.23681640625,75.62909698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,304.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1020744293928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194750964641571,0.1194793358445167,-4.242288923705928e-06,0.0,0.0001035925670294,0.0,0.0,4.658567905426025,0.0,0.0,0.0,0.2727828323841095,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525928810238838,-1435.2340087890625,304.1530456542969,0.7133377194404602,0.1005334481596946,0.0913404077291488,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580170750617981,0.050000000745058,0.0481843724846839,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722822189331,-1944.4957275390625,304.1674194335937,0.8534999489784241,0.1748233437538147,0.1236136779189109,293.1885681152344,297.1499938964844,293.1499938964844,0.1615543961524963,-3541.949951171875,304.15399169921875,0.9488516449928284,0.2372469156980514,0.2253984212875366,293.3014831542969,297.1499938964844,293.1499938964844,0.0069746803492307,-2428.99560546875,299.958251953125,0.5580170750617981,0.050000000745058,0.2285659164190292,291.1644897460937,291.1499938964844,274.8500061035156,271.4120483398437,285.9201354980469,293.4921875,291.1645202636719,1.0,0.190203383564949,0.8656468391418457,0.8656468391418457,1.0,1.0,-0.8605856895446777,0.3497506082057953,0.5108350515365601,0.1884593665599823,0.0,0.0,0.1468091756105423,26.286352157592773,25.0,0.5167650580406189,-4550.638671875,74.65543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,304.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1015436798334121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185777634382247,0.1185820028185844,-4.240822363499319e-06,0.0,0.0001030539278872,0.0,0.0,4.621147155761719,0.0,0.0,0.0,0.2726399302482605,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525928810238838,-1435.2340087890625,304.1530456542969,0.7133377194404602,0.1005334481596946,0.0913404077291488,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580170750617981,0.050000000745058,0.0481843724846839,293.2963256835937,297.1499938964844,293.1499938964844,0.1116722822189331,-1944.4957275390625,304.1674194335937,0.8534999489784241,0.1748233437538147,0.1236136779189109,293.1885681152344,297.1499938964844,293.1499938964844,0.1615543961524963,-3541.949951171875,304.15399169921875,0.9488516449928284,0.2372469156980514,0.2253984212875366,293.3014831542969,297.1499938964844,293.1499938964844,0.0069746803492307,-2428.99560546875,299.958251953125,0.5580170750617981,0.050000000745058,0.2285659164190292,291.1644897460937,291.1499938964844,274.8500061035156,271.4120483398437,285.9201354980469,293.4921875,291.1645202636719,1.0,0.190203383564949,0.8656468391418457,0.8656468391418457,1.0,1.0,-0.8605856895446777,0.3497506082057953,0.5108350515365601,0.1884593665599823,0.0,0.0,0.1468091756105423,26.286352157592773,25.0,0.5167650580406189,-4550.638671875,74.65543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,304.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1015436798334121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185777634382247,0.1185820028185844,-4.240822363499319e-06,0.0,0.0001030539278872,0.0,0.0,4.621147155761719,0.0,0.0,0.0,0.2726399302482605,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522800460457801,-1430.00537109375,304.1530456542969,0.7121495008468628,0.1001638397574424,0.0910088866949081,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5577114820480347,0.050000000745058,0.0481864660978317,293.2987060546875,297.1499938964844,293.1499938964844,0.1098617687821388,-1919.0872802734373,304.16754150390625,0.8495055437088013,0.172501727938652,0.1219990774989128,293.1884155273437,297.1499938964844,293.1499938964844,0.1611628234386444,-3535.091064453125,304.15399169921875,0.9476937055587769,0.236786812543869,0.2249655127525329,293.30230712890625,297.1499938964844,293.1499938964844,0.0069445963017642,-2421.201171875,299.9299011230469,0.5577114820480347,0.050000000745058,0.2285758405923843,291.1646728515625,291.1499938964844,274.8500061035156,271.41424560546875,285.9174499511719,293.5008544921875,291.16473388671875,1.0,0.1898898780345916,0.8657470345497131,0.8657470345497131,1.0,1.0,-0.857744574546814,0.3489551842212677,0.5087894201278687,0.1867195516824722,0.0,0.0,0.1458087414503097,26.28569221496582,25.0,0.5648615956306458,-4538.20166015625,74.17061614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,304.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1012784764170646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181211844086647,0.1181254237890243,-4.240079761075322e-06,0.0,0.0001027847756631,0.0,0.0,4.602127552032471,0.0,0.0,0.0,0.2725673317909241,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519697703421115,-1424.8258056640625,304.153076171875,0.7109624147415161,0.0997983962297439,0.0906805694103241,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5574139952659607,0.050000000745058,0.0481885112822055,293.3009338378906,297.1499938964844,293.1499938964844,0.1080513745546341,-1893.5933837890625,304.1676330566406,0.8455169796943665,0.1701773554086685,0.1203792914748191,293.1882629394531,297.1499938964844,293.1499938964844,0.1607730090618133,-3528.259521484375,304.1539611816406,0.9465457201004028,0.236328512430191,0.2245344072580337,293.3031005859375,297.1499938964844,293.1499938964844,0.0069145332090556,-2413.379638671875,299.9014892578125,0.5574139952659607,0.050000000745058,0.2285855412483215,291.1649169921875,291.1499938964844,274.8500061035156,271.4164428710937,285.91473388671875,293.50897216796875,291.1649475097656,1.0,0.189576581120491,0.8658549189567566,0.8658549189567566,1.0,1.0,-0.854902982711792,0.3481424152851105,0.5067605376243591,0.185026466846466,0.0,0.0,0.1447928994894027,26.28491973876953,25.0,0.5872547626495361,-4525.68994140625,73.68790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.09405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1010127961635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176590994000434,0.1176633387804031,-4.239329427946359e-06,0.0,0.0001025151432259,0.0,0.0,4.582891464233398,0.0,0.0,0.0,0.2724939286708832,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513606593012809,-1414.67626953125,304.1530456542969,0.7086118459701538,0.0990835949778556,0.0900369882583618,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5568558573722839,0.050000000745058,0.0481923632323741,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606044888496,-1842.7681884765625,304.1677551269531,0.8376209735870361,0.1655588448047638,0.1171503961086273,293.18798828125,297.1499938964844,293.1499938964844,0.1599972993135452,-3514.65478515625,304.1539306640625,0.9442968368530272,0.235413447022438,0.2236748486757278,293.3045959472656,297.1499938964844,293.1499938964844,0.0068545676767826,-2397.6865234375,299.84442138671875,0.5568558573722839,0.050000000745058,0.2286038100719452,291.165283203125,291.1499938964844,274.8500061035156,271.4208374023437,285.9092712402344,293.5232238769531,291.1653137207031,1.0,0.1889513581991195,0.8660707473754883,0.8660707473754883,1.0,1.0,-0.8492498397827148,0.3464681506156921,0.5027816891670227,0.1818101108074188,0.0,0.0,0.1427269279956817,26.281551361083984,25.0,0.5069239735603333,-4500.58447265625,72.7319107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,304.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1004785746335983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167225167155265,0.1167267560958862,-4.237807843310293e-06,0.0,0.0001019729825202,0.0,0.0,4.543937206268311,0.0,0.0,0.0,0.2723453044891357,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513606593012809,-1414.67626953125,304.1530456542969,0.7086118459701538,0.0990835949778556,0.0900369882583618,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5568558573722839,0.050000000745058,0.0481923632323741,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606044888496,-1842.7681884765625,304.1677551269531,0.8376209735870361,0.1655588448047638,0.1171503961086273,293.18798828125,297.1499938964844,293.1499938964844,0.1599972993135452,-3514.65478515625,304.1539306640625,0.9442968368530272,0.235413447022438,0.2236748486757278,293.3045959472656,297.1499938964844,293.1499938964844,0.0068545676767826,-2397.6865234375,299.84442138671875,0.5568558573722839,0.050000000745058,0.2286038100719452,291.165283203125,291.1499938964844,274.8500061035156,271.4208374023437,285.9092712402344,293.5232238769531,291.1653137207031,1.0,0.1889513581991195,0.8660707473754883,0.8660707473754883,1.0,1.0,-0.8492498397827148,0.3464681506156921,0.5027816891670227,0.1818101108074188,0.0,0.0,0.1427269279956817,26.281551361083984,25.0,0.5069239735603333,-4500.58447265625,72.7319107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,304.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1004785746335983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167225167155265,0.1167267560958862,-4.237807843310293e-06,0.0,0.0001019729825202,0.0,0.0,4.543937206268311,0.0,0.0,0.0,0.2723453044891357,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507719442248344,-1404.8909912109375,304.15301513671875,0.7063454985618591,0.0983955562114715,0.0894155129790306,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5563638210296631,0.050000000745058,0.0481957793235778,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584739804267,-1792.858154296875,304.16766357421875,0.8299124836921692,0.1610458493232727,0.1139795705676078,293.18780517578125,297.1499938964844,293.1499938964844,0.1592222303152084,-3501.047607421875,304.1539306640625,0.9421291947364808,0.2344924509525299,0.222811758518219,293.30596923828125,297.1499938964844,293.1499938964844,0.0067948997020721,-2381.958984375,299.7871398925781,0.5563638210296631,0.050000000745058,0.2286200225353241,291.1654968261719,291.1499938964844,274.8500061035156,271.4252319335937,285.903564453125,293.53387451171875,291.1654968261719,1.0,0.1883298307657241,0.8662865161895752,0.8662865161895752,1.0,1.0,-0.8436856865882874,0.3447346687316894,0.4989510178565979,0.1788684725761413,0.0,0.0,0.1406436115503311,26.273855209350582,25.0,0.2490818053483963,-4475.671875,71.79373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.0999393239617347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157809719443321,0.1157852038741111,-4.236271252011648e-06,0.0,0.0001014257140923,0.0,0.0,4.504817485809326,0.0,0.0,0.0,0.2721959352493286,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507719442248344,-1404.8909912109375,304.15301513671875,0.7063454985618591,0.0983955562114715,0.0894155129790306,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5563638210296631,0.050000000745058,0.0481957793235778,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584739804267,-1792.858154296875,304.16766357421875,0.8299124836921692,0.1610458493232727,0.1139795705676078,293.18780517578125,297.1499938964844,293.1499938964844,0.1592222303152084,-3501.047607421875,304.1539306640625,0.9421291947364808,0.2344924509525299,0.222811758518219,293.30596923828125,297.1499938964844,293.1499938964844,0.0067948997020721,-2381.958984375,299.7871398925781,0.5563638210296631,0.050000000745058,0.2286200225353241,291.1654968261719,291.1499938964844,274.8500061035156,271.4252319335937,285.903564453125,293.53387451171875,291.1654968261719,1.0,0.1883298307657241,0.8662865161895752,0.8662865161895752,1.0,1.0,-0.8436856865882874,0.3447346687316894,0.4989510178565979,0.1788684725761413,0.0,0.0,0.1406436115503311,26.273855209350582,25.0,0.2490818053483963,-4475.671875,71.79373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.0999393239617347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157809719443321,0.1157852038741111,-4.236271252011648e-06,0.0,0.0001014257140923,0.0,0.0,4.504817485809326,0.0,0.0,0.0,0.2721959352493286,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502113029360771,-1395.596923828125,304.1529541015625,0.7042427062988281,0.0977445468306541,0.0888232365250587,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5559571385383606,0.050000000745058,0.0481986179947853,293.309326171875,297.1499938964844,293.1499938964844,0.097608707845211,-1744.8082275390625,304.1673583984375,0.8224698901176453,0.156724750995636,0.1109260022640228,293.18768310546875,297.1499938964844,293.1499938964844,0.1584410369396209,-3487.320068359375,304.1539001464844,0.9400609135627748,0.2335553169250488,0.2219350039958953,293.3072204589844,297.1499938964844,293.1499938964844,0.0067356619983911,-2366.24560546875,299.7297058105469,0.5559571385383606,0.050000000745058,0.2286335080862045,291.1654052734375,291.1499938964844,274.8500061035156,271.4296569824219,285.8969116210937,293.5391845703125,291.1653137207031,1.0,0.1877151131629943,0.8665125966072083,0.8665125966072083,1.0,1.0,-0.8382770419120789,0.3429543972015381,0.4953226447105407,0.1762572824954986,0.0,0.0,0.1385933011770248,26.259632110595703,25.0,-0.2761629223823547,-4451.51513671875,70.88079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,304.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.0993955060839653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148544773459434,0.1148587092757225,-4.234746029396774e-06,0.0,0.0001008738036034,0.0,0.0,4.46635627746582,0.0,0.0,0.0,0.2720488905906677,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502113029360771,-1395.596923828125,304.1529541015625,0.7042427062988281,0.0977445468306541,0.0888232365250587,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5559571385383606,0.050000000745058,0.0481986179947853,293.309326171875,297.1499938964844,293.1499938964844,0.097608707845211,-1744.8082275390625,304.1673583984375,0.8224698901176453,0.156724750995636,0.1109260022640228,293.18768310546875,297.1499938964844,293.1499938964844,0.1584410369396209,-3487.320068359375,304.1539001464844,0.9400609135627748,0.2335553169250488,0.2219350039958953,293.3072204589844,297.1499938964844,293.1499938964844,0.0067356619983911,-2366.24560546875,299.7297058105469,0.5559571385383606,0.050000000745058,0.2286335080862045,291.1654052734375,291.1499938964844,274.8500061035156,271.4296569824219,285.8969116210937,293.5391845703125,291.1653137207031,1.0,0.1877151131629943,0.8665125966072083,0.8665125966072083,1.0,1.0,-0.8382770419120789,0.3429543972015381,0.4953226447105407,0.1762572824954986,0.0,0.0,0.1385933011770248,26.259632110595703,25.0,-0.2761629223823547,-4451.51513671875,70.88079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,304.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.0993955060839653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148544773459434,0.1148587092757225,-4.234746029396774e-06,0.0,0.0001008738036034,0.0,0.0,4.46635627746582,0.0,0.0,0.0,0.2720488905906677,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497035272419452,-1387.208984375,304.1528015136719,0.7024010419845581,0.0971610099077224,0.0882838293910026,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5556613206863403,0.050000000745058,0.0482007004320621,293.3093566894531,297.1499938964844,293.1499938964844,0.0944743007421493,-1699.6529541015625,304.1667785644531,0.8153617978096008,0.1526838839054107,0.1080520898103714,293.18768310546875,297.1499938964844,293.1499938964844,0.1576565504074096,-3473.531982421875,304.1539306640625,0.9381301403045654,0.2326012551784515,0.2210410982370376,293.3081970214844,297.1499938964844,293.1499938964844,0.006677315570414,-2350.710205078125,299.67218017578125,0.5556613206863403,0.050000000745058,0.2286433726549148,291.16455078125,291.1499938964844,274.8500061035156,271.4340515136719,285.8880615234375,293.536376953125,291.1643371582031,1.0,0.187111958861351,0.8667386770248413,0.8667386770248413,1.0,1.0,-0.833121657371521,0.341155469417572,0.491966187953949,0.174030601978302,0.0,0.0,0.1367008537054062,26.23576736450196,25.0,-1.3465416431427002,-4429.1728515625,70.00399017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.0988514721393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139872372150421,0.1139914691448211,-4.233279923937516e-06,0.0,0.0001003216748358,0.0,0.0,4.430357456207275,0.0,0.0,0.0,0.2719107866287231,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497035272419452,-1387.208984375,304.1528015136719,0.7024010419845581,0.0971610099077224,0.0882838293910026,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5556613206863403,0.050000000745058,0.0482007004320621,293.3093566894531,297.1499938964844,293.1499938964844,0.0944743007421493,-1699.6529541015625,304.1667785644531,0.8153617978096008,0.1526838839054107,0.1080520898103714,293.18768310546875,297.1499938964844,293.1499938964844,0.1576565504074096,-3473.531982421875,304.1539306640625,0.9381301403045654,0.2326012551784515,0.2210410982370376,293.3081970214844,297.1499938964844,293.1499938964844,0.006677315570414,-2350.710205078125,299.67218017578125,0.5556613206863403,0.050000000745058,0.2286433726549148,291.16455078125,291.1499938964844,274.8500061035156,271.4340515136719,285.8880615234375,293.536376953125,291.1643371582031,1.0,0.187111958861351,0.8667386770248413,0.8667386770248413,1.0,1.0,-0.833121657371521,0.341155469417572,0.491966187953949,0.174030601978302,0.0,0.0,0.1367008537054062,26.23576736450196,25.0,-1.3465416431427002,-4429.1728515625,70.00399017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,304.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.0988514721393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139872372150421,0.1139914691448211,-4.233279923937516e-06,0.0,0.0001003216748358,0.0,0.0,4.430357456207275,0.0,0.0,0.0,0.2719107866287231,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494740903377532,-1383.4298095703125,304.1527099609375,0.701598048210144,0.0968960374593734,0.0880386605858802,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5555600523948669,0.050000000745058,0.0482014194130897,293.3086853027344,297.1499938964844,293.1499938964844,0.0930047705769538,-1678.44970703125,304.1664123535156,0.811949610710144,0.1507942825555801,0.1067008972167968,293.187744140625,297.1499938964844,293.1499938964844,0.1572626084089279,-3466.606689453125,304.1539306640625,0.937224268913269,0.232116013765335,0.2205870598554611,293.3086242675781,297.1499938964844,293.1499938964844,0.0066484850831329,-2343.013427734375,299.6434631347656,0.5555600523948669,0.050000000745058,0.2286467850208282,291.163818359375,291.1499938964844,274.8500061035156,271.4362487792969,285.8832397460937,293.5325012207031,291.1635437011719,1.0,0.1868164837360382,0.8668517470359802,0.8668517470359802,1.0,1.0,-0.8306655883789062,0.3402566015720367,0.4904089868068695,0.1730764210224151,0.0,0.0,0.135853961110115,26.21966552734375,25.0,-1.8216900825500488,-4418.97119140625,69.5823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.0985823050141334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113595962524414,0.1136001944541931,-4.2325982576585375e-06,0.0,0.0001000485062832,0.0,0.0,4.414108753204346,0.0,0.0,0.0,0.2718481123447418,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492584072053432,-1379.8822021484375,304.1526184082031,0.7008675336837769,0.096646063029766,0.0878077149391174,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5554894208908081,0.050000000745058,0.04820192232728,293.3075561523437,297.1499938964844,293.1499938964844,0.0916074067354202,-1658.2813720703125,304.1659545898437,0.8086384534835815,0.1490040719509124,0.1054153740406036,293.18780517578125,297.1499938964844,293.1499938964844,0.156864196062088,-3459.598876953125,304.1539306640625,0.9363543391227722,0.2316227704286575,0.2201261967420578,293.3089599609375,297.1499938964844,293.1499938964844,0.0066198683343827,-2335.350830078125,299.6147766113281,0.5554894208908081,0.050000000745058,0.2286491692066192,291.1629943847656,291.1499938964844,274.8500061035156,271.4384460449219,285.87841796875,293.5273132324219,291.1627197265625,1.0,0.1865258812904358,0.8669724464416504,0.8669724464416504,1.0,1.0,-0.8282958269119263,0.3393584787845611,0.4889373481273651,0.1722347885370254,0.0,0.0,0.1350727975368499,26.20096778869629,25.0,-2.136472463607788,-4409.41455078125,69.17284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.0983172282576561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132356598973274,0.1132398918271064,-4.231963885104051e-06,0.0,9.977948502637446e-05,0.0,0.0,4.399147033691406,0.0,0.0,0.0,0.2717902660369873,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488608255982399,-1373.3519287109375,304.15240478515625,0.6996048092842102,0.0961841568350792,0.0873817801475524,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.555438756942749,0.050000000745058,0.0482023023068904,293.3038635253906,297.1499938964844,293.1499938964844,0.0890549570322036,-1621.4569091796875,304.1648864746094,0.8024194836616516,0.1457598209381103,0.1030691787600517,293.1881103515625,297.1499938964844,293.1499938964844,0.1560434848070144,-3445.142822265625,304.15399169921875,0.9347071051597596,0.2306034862995147,0.2191758155822754,293.3094482421875,297.1499938964844,293.1499938964844,0.0065631605684757,-2320.077880859375,299.5577087402344,0.555438756942749,0.050000000745058,0.2286509722471237,291.1612854003906,291.1499938964844,274.8500061035156,271.4428405761719,285.869140625,293.51336669921875,291.1610107421875,1.0,0.1859617531299591,0.8672139644622803,0.8672139644622803,1.0,1.0,-0.8238305449485779,0.3375639617443084,0.4862665832042694,0.1709058284759521,0.0,0.0,0.1336861997842788,26.15631103515625,25.0,-2.315242052078247,-4391.9755859375,68.39266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,303.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.0978064984083175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125993356108665,0.1126035675406456,-4.230839294905309e-06,0.0,9.926116035785526e-05,0.0,0.0,4.372735977172852,0.0,0.0,0.0,0.2716879844665527,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488608255982399,-1373.3519287109375,304.15240478515625,0.6996048092842102,0.0961841568350792,0.0873817801475524,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.555438756942749,0.050000000745058,0.0482023023068904,293.3038635253906,297.1499938964844,293.1499938964844,0.0890549570322036,-1621.4569091796875,304.1648864746094,0.8024194836616516,0.1457598209381103,0.1030691787600517,293.1881103515625,297.1499938964844,293.1499938964844,0.1560434848070144,-3445.142822265625,304.15399169921875,0.9347071051597596,0.2306034862995147,0.2191758155822754,293.3094482421875,297.1499938964844,293.1499938964844,0.0065631605684757,-2320.077880859375,299.5577087402344,0.555438756942749,0.050000000745058,0.2286509722471237,291.1612854003906,291.1499938964844,274.8500061035156,271.4428405761719,285.869140625,293.51336669921875,291.1610107421875,1.0,0.1859617531299591,0.8672139644622803,0.8672139644622803,1.0,1.0,-0.8238305449485779,0.3375639617443084,0.4862665832042694,0.1709058284759521,0.0,0.0,0.1336861997842788,26.15631103515625,25.0,-2.315242052078247,-4391.9755859375,68.39266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,303.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.0978064984083175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125993356108665,0.1126035675406456,-4.230839294905309e-06,0.0,9.926116035785526e-05,0.0,0.0,4.372735977172852,0.0,0.0,0.0,0.2716879844665527,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484987236559391,-1367.41015625,304.1522216796875,0.6985775232315063,0.0957645550370216,0.0869950801134109,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5555040240287781,0.050000000745058,0.0482018701732158,293.29901123046875,297.1499938964844,293.1499938964844,0.0867900848388671,-1588.8211669921875,304.1636962890625,0.7969179749488831,0.1428443044424057,0.1009922698140144,293.1880798339844,297.1499938964844,293.1499938964844,0.1552263647317886,-3430.737548828125,304.1540222167969,0.9332537055015564,0.2296402752399444,0.218234047293663,293.3097839355469,297.1499938964844,293.1499938964844,0.0065070134587585,-2304.815185546875,299.50103759765625,0.5555040240287781,0.050000000745058,0.2286489158868789,291.1598205566406,291.1499938964844,274.8500061035156,271.4472351074219,285.8616638183594,293.49639892578125,291.1596374511719,1.0,0.1854234188795089,0.8674554228782654,0.8674554228782654,1.0,1.0,-0.8197404146194458,0.3357652425765991,0.4839751720428467,0.1700745224952697,0.0,0.0,0.1324813812971115,26.10324478149414,25.0,-1.888562679290772,-4376.12109375,67.66651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,303.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0973309278488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120540350675582,0.1120582669973373,-4.229882961226394e-06,0.0,9.877851698547602e-05,0.0,0.0,4.350129127502441,0.0,0.0,0.0,0.2716004848480224,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484987236559391,-1367.41015625,304.1522216796875,0.6985775232315063,0.0957645550370216,0.0869950801134109,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5555040240287781,0.050000000745058,0.0482018701732158,293.29901123046875,297.1499938964844,293.1499938964844,0.0867900848388671,-1588.8211669921875,304.1636962890625,0.7969179749488831,0.1428443044424057,0.1009922698140144,293.1880798339844,297.1499938964844,293.1499938964844,0.1552263647317886,-3430.737548828125,304.1540222167969,0.9332537055015564,0.2296402752399444,0.218234047293663,293.3097839355469,297.1499938964844,293.1499938964844,0.0065070134587585,-2304.815185546875,299.50103759765625,0.5555040240287781,0.050000000745058,0.2286489158868789,291.1598205566406,291.1499938964844,274.8500061035156,271.4472351074219,285.8616638183594,293.49639892578125,291.1596374511719,1.0,0.1854234188795089,0.8674554228782654,0.8674554228782654,1.0,1.0,-0.8197404146194458,0.3357652425765991,0.4839751720428467,0.1700745224952697,0.0,0.0,0.1324813812971115,26.10324478149414,25.0,-1.888562679290772,-4376.12109375,67.66651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,303.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.0973309278488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120540350675582,0.1120582669973373,-4.229882961226394e-06,0.0,9.877851698547602e-05,0.0,0.0,4.350129127502441,0.0,0.0,0.0,0.2716004848480224,4.0,0.0,1.0
