time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481650941073894,-1361.93359375,304.15203857421875,0.6977463960647583,0.0953829959034919,0.086642637848854,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5556615591049194,0.050000000745058,0.0482007935643196,293.2938537597656,297.1499938964844,293.1499938964844,0.0846630111336708,-1558.204345703125,304.1626892089844,0.7918096780776978,0.1401141285896301,0.0990479215979576,293.18731689453125,297.1499938964844,293.1499938964844,0.1545269042253494,-3418.425048828125,304.1538391113281,0.9321901798248292,0.2288309931755066,0.2174407690763473,293.3099365234375,297.1499938964844,293.1499938964844,0.0064512700773775,-2289.486572265625,299.44500732421875,0.5556615591049194,0.050000000745058,0.2286438196897506,291.1590270996094,291.1499938964844,274.8500061035156,271.4516296386719,285.85662841796875,293.4787902832031,291.1589660644531,1.0,0.1849142611026764,0.8677050471305847,0.8677050471305847,1.0,1.0,-0.8160243034362793,0.3340035378932953,0.482020765542984,0.1696371883153915,0.0,0.0,0.1313343644142151,26.04387283325196,25.0,-1.0426642894744873,-4360.94873046875,66.99593353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,303.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0968985334038734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115519553422927,0.1115561872720718,-4.229041223879904e-06,0.0,9.83396894298494e-05,0.0,0.0,4.329366683959961,0.0,0.0,0.0,0.2715206146240234,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481650941073894,-1361.93359375,304.15203857421875,0.6977463960647583,0.0953829959034919,0.086642637848854,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5556615591049194,0.050000000745058,0.0482007935643196,293.2938537597656,297.1499938964844,293.1499938964844,0.0846630111336708,-1558.204345703125,304.1626892089844,0.7918096780776978,0.1401141285896301,0.0990479215979576,293.18731689453125,297.1499938964844,293.1499938964844,0.1545269042253494,-3418.425048828125,304.1538391113281,0.9321901798248292,0.2288309931755066,0.2174407690763473,293.3099365234375,297.1499938964844,293.1499938964844,0.0064512700773775,-2289.486572265625,299.44500732421875,0.5556615591049194,0.050000000745058,0.2286438196897506,291.1590270996094,291.1499938964844,274.8500061035156,271.4516296386719,285.85662841796875,293.4787902832031,291.1589660644531,1.0,0.1849142611026764,0.8677050471305847,0.8677050471305847,1.0,1.0,-0.8160243034362793,0.3340035378932953,0.482020765542984,0.1696371883153915,0.0,0.0,0.1313343644142151,26.04387283325196,25.0,-1.0426642894744873,-4360.94873046875,66.99593353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,303.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0968985334038734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115519553422927,0.1115561872720718,-4.229041223879904e-06,0.0,9.83396894298494e-05,0.0,0.0,4.329366683959961,0.0,0.0,0.0,0.2715206146240234,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478603318333625,-1356.93115234375,304.15185546875,0.6970517039299011,0.0950380191206932,0.0863231867551803,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558602213859558,0.050000000745058,0.0481994338333606,293.2885437011719,297.1499938964844,293.1499938964844,0.0826690346002578,-1529.5611572265625,304.16180419921875,0.7870382070541382,0.137551948428154,0.0972312614321708,293.1863098144531,297.1499938964844,293.1499938964844,0.1538913398981094,-3407.23193359375,304.15362548828125,0.9313205480575562,0.2280892431735992,0.2167266607284546,293.3099060058594,297.1499938964844,293.1499938964844,0.0063962312415242,-2274.203369140625,299.3895263671875,0.5558602213859558,0.050000000745058,0.2286373525857925,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.8533935546875,293.4615478515625,291.15869140625,1.0,0.1844348907470703,0.8679546117782593,0.8679546117782593,1.0,1.0,-0.8125941753387451,0.332291692495346,0.4803024530410766,0.1694462895393371,0.0,0.0,0.1301957219839096,25.983858108520508,25.0,-0.4099613726139068,-4345.85400390625,66.3738021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,303.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.0965111926198005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110581308603286,0.1110623627901077,-4.228238140058238e-06,0.0,9.79465912678279e-05,0.0,0.0,4.308985233306885,0.0,0.0,0.0,0.271442711353302,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478603318333625,-1356.93115234375,304.15185546875,0.6970517039299011,0.0950380191206932,0.0863231867551803,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558602213859558,0.050000000745058,0.0481994338333606,293.2885437011719,297.1499938964844,293.1499938964844,0.0826690346002578,-1529.5611572265625,304.16180419921875,0.7870382070541382,0.137551948428154,0.0972312614321708,293.1863098144531,297.1499938964844,293.1499938964844,0.1538913398981094,-3407.23193359375,304.15362548828125,0.9313205480575562,0.2280892431735992,0.2167266607284546,293.3099060058594,297.1499938964844,293.1499938964844,0.0063962312415242,-2274.203369140625,299.3895263671875,0.5558602213859558,0.050000000745058,0.2286373525857925,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.8533935546875,293.4615478515625,291.15869140625,1.0,0.1844348907470703,0.8679546117782593,0.8679546117782593,1.0,1.0,-0.8125941753387451,0.332291692495346,0.4803024530410766,0.1694462895393371,0.0,0.0,0.1301957219839096,25.983858108520508,25.0,-0.4099613726139068,-4345.85400390625,66.3738021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,303.9117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.0965111926198005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110581308603286,0.1110623627901077,-4.228238140058238e-06,0.0,9.79465912678279e-05,0.0,0.0,4.308985233306885,0.0,0.0,0.0,0.271442711353302,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.047718558460474,-1354.6038818359375,304.1517944335937,0.6967442631721497,0.094879612326622,0.0861755460500717,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.55596524477005,0.050000000745058,0.048198714852333,293.285888671875,297.1499938964844,293.1499938964844,0.0817092955112457,-1515.799560546875,304.1614074707031,0.7847400903701782,0.1363204568624496,0.0963592380285263,293.185791015625,297.1499938964844,293.1499938964844,0.1535868644714355,-3401.863037109375,304.15350341796875,0.9309219717979432,0.227735087275505,0.2163865715265274,293.3098449707031,297.1499938964844,293.1499938964844,0.006368909496814,-2266.56298828125,299.36199951171875,0.55596524477005,0.050000000745058,0.2286339402198791,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.8524780273437,293.4530944824219,291.1587219238281,1.0,0.1842057108879089,0.868079423904419,0.868079423904419,1.0,1.0,-0.8109573125839233,0.331442654132843,0.4795146286487579,0.1694344878196716,0.0,0.0,0.1296155899763107,25.954957962036133,25.0,-0.0962829813361167,-4338.27099609375,66.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,303.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0963333249092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108102276921272,0.1108144596219062,-4.227841600368265e-06,0.0,9.776607475942e-05,0.0,0.0,4.298764228820801,0.0,0.0,0.0,0.2714037001132965,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475870631635189,-1352.446044921875,304.1517028808594,0.6964735984802246,0.0947370380163192,0.0860391706228256,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.556074857711792,0.050000000745058,0.0481979623436927,293.2832336425781,297.1499938964844,293.1499938964844,0.0807725489139556,-1502.386962890625,304.1610412597656,0.7824985980987549,0.1351212561130523,0.0955096334218978,293.1852111816406,297.1499938964844,293.1499938964844,0.1532913297414779,-3396.6484375,304.1534118652344,0.9305481910705566,0.2273937314748764,0.2160573899745941,293.30975341796875,297.1499938964844,293.1499938964844,0.0063417912460863,-2258.94677734375,299.3345947265625,0.556074857711792,0.050000000745058,0.2286303788423538,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.8515014648437,293.4440002441406,291.1588134765625,1.0,0.1839833706617355,0.8682093024253845,0.8682093024253845,1.0,1.0,-0.8093737363815308,0.3305997848510742,0.4787739217281341,0.1694765388965606,0.0,0.0,0.129022017121315,25.926626205444336,25.0,0.0752065181732177,-4330.68212890625,65.79205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,303.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.096165083348751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105573773384094,0.1105616018176078,-4.227441877446836e-06,0.0,9.759533713804558e-05,0.0,0.0,4.2883477210998535,0.0,0.0,0.0,0.2713640332221985,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473724603652954,-1348.9326171875,304.1514892578125,0.6961021423339844,0.0945120602846145,0.0858167707920074,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5563178062438965,0.050000000745058,0.0481962971389293,293.2779235839844,297.1499938964844,293.1499938964844,0.0789706483483314,-1476.653076171875,304.1603698730469,0.7782041430473328,0.1328202486038208,0.0938781648874282,293.1839599609375,297.1499938964844,293.1499938964844,0.1527378559112548,-3386.88330078125,304.1531982421875,0.9299039840698242,0.2267557978630066,0.215439110994339,293.30938720703125,297.1499938964844,293.1499938964844,0.0062883584760129,-2243.873046875,299.2802429199219,0.5563178062438965,0.050000000745058,0.228622481226921,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.8498840332031,293.4244384765625,291.1588134765625,1.0,0.1835592836141586,0.8684691786766052,0.8684691786766052,1.0,1.0,-0.8063952922821045,0.3289477527141571,0.4774475395679474,0.1697197556495666,0.0,0.0,0.1278406232595443,25.87007713317871,25.0,-0.0145688448101282,-4315.72216796875,65.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,303.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0958541110157966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100483760237693,0.1100526005029678,-4.226628789183451e-06,0.0,9.727974247653036e-05,0.0,0.0,4.267381191253662,0.0,0.0,0.0,0.2712841629981994,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473724603652954,-1348.9326171875,304.1514892578125,0.6961021423339844,0.0945120602846145,0.0858167707920074,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5563178062438965,0.050000000745058,0.0481962971389293,293.2779235839844,297.1499938964844,293.1499938964844,0.0789706483483314,-1476.653076171875,304.1603698730469,0.7782041430473328,0.1328202486038208,0.0938781648874282,293.1839599609375,297.1499938964844,293.1499938964844,0.1527378559112548,-3386.88330078125,304.1531982421875,0.9299039840698242,0.2267557978630066,0.215439110994339,293.30938720703125,297.1499938964844,293.1499938964844,0.0062883584760129,-2243.873046875,299.2802429199219,0.5563178062438965,0.050000000745058,0.228622481226921,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.8498840332031,293.4244384765625,291.1588134765625,1.0,0.1835592836141586,0.8684691786766052,0.8684691786766052,1.0,1.0,-0.8063952922821045,0.3289477527141571,0.4774475395679474,0.1697197556495666,0.0,0.0,0.1278406232595443,25.87007713317871,25.0,-0.0145688448101282,-4315.72216796875,65.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,303.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0958541110157966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100483760237693,0.1100526005029678,-4.226628789183451e-06,0.0,9.727974247653036e-05,0.0,0.0,4.267381191253662,0.0,0.0,0.0,0.2712841629981994,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472274757921695,-1346.570068359375,304.1512451171875,0.6959756016731262,0.094367578625679,0.0856665894389152,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565950274467468,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772646069526672,-1452.3812255859375,304.1597595214844,0.7741734981536865,0.1306521892547607,0.0923376753926277,293.1825561523437,297.1499938964844,293.1499938964844,0.1522381454706192,-3378.0712890625,304.1529541015625,0.9294095635414124,0.2261798828840255,0.2148784697055816,293.3088073730469,297.1499938964844,293.1499938964844,0.0062360530719161,-2229.0322265625,299.2265625,0.5565950274467468,0.050000000745058,0.22861348092556,291.1586608886719,291.1499938964844,274.8500061035156,271.4692077636719,285.8490600585937,293.4041442871094,291.1585998535156,1.0,0.1831628233194351,0.8687289953231812,0.8687289953231812,1.0,1.0,-0.8036803007125854,0.32735076546669,0.4763295352458954,0.1701648235321045,0.0,0.0,0.1266976147890091,25.81312561035156,25.0,-0.2040605247020721,-4301.42431640625,64.75518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,303.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0955722704529762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095551550388336,0.109559379518032,-4.225826160109136e-06,0.0,9.699370275484398e-05,0.0,0.0,4.247062206268311,0.0,0.0,0.0,0.2712064981460571,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472274757921695,-1346.570068359375,304.1512451171875,0.6959756016731262,0.094367578625679,0.0856665894389152,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5565950274467468,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772646069526672,-1452.3812255859375,304.1597595214844,0.7741734981536865,0.1306521892547607,0.0923376753926277,293.1825561523437,297.1499938964844,293.1499938964844,0.1522381454706192,-3378.0712890625,304.1529541015625,0.9294095635414124,0.2261798828840255,0.2148784697055816,293.3088073730469,297.1499938964844,293.1499938964844,0.0062360530719161,-2229.0322265625,299.2265625,0.5565950274467468,0.050000000745058,0.22861348092556,291.1586608886719,291.1499938964844,274.8500061035156,271.4692077636719,285.8490600585937,293.4041442871094,291.1585998535156,1.0,0.1831628233194351,0.8687289953231812,0.8687289953231812,1.0,1.0,-0.8036803007125854,0.32735076546669,0.4763295352458954,0.1701648235321045,0.0,0.0,0.1266976147890091,25.81312561035156,25.0,-0.2040605247020721,-4301.42431640625,64.75518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,303.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.0955722704529762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095551550388336,0.109559379518032,-4.225826160109136e-06,0.0,9.699370275484398e-05,0.0,0.0,4.247062206268311,0.0,0.0,0.0,0.2712064981460571,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471533648669719,-1345.3760986328125,304.15093994140625,0.6961108446121216,0.0943069756031036,0.0855901464819908,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569169521331787,0.050000000745058,0.048192199319601,293.26708984375,297.1499938964844,293.1499938964844,0.0756831094622612,-1429.97802734375,304.1591491699219,0.7705029845237732,0.1286717802286148,0.090915136039257,293.1809997558594,297.1499938964844,293.1499938964844,0.1517951339483261,-3370.26416015625,304.1527099609375,0.9290898442268372,0.2256722301244735,0.214379996061325,293.3079833984375,297.1499938964844,293.1499938964844,0.0061849071644246,-2214.43359375,299.1736755371094,0.5569169521331787,0.050000000745058,0.2286030352115631,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.8487854003906,293.38287353515625,291.1582946777344,1.0,0.1827950328588485,0.868996262550354,0.868996262550354,1.0,1.0,-0.8012679219245911,0.3258334100246429,0.4754344820976257,0.1708023101091385,0.0,0.0,0.1256008893251419,25.754085540771484,25.0,-0.4494717717170715,-4288.02197265625,64.30422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,303.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.0953148603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090822741389274,0.1090864986181259,-4.225053089612629e-06,0.0,9.673246677266434e-05,0.0,0.0,4.2275896072387695,0.0,0.0,0.0,0.2711320221424103,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471533648669719,-1345.3760986328125,304.15093994140625,0.6961108446121216,0.0943069756031036,0.0855901464819908,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5569169521331787,0.050000000745058,0.048192199319601,293.26708984375,297.1499938964844,293.1499938964844,0.0756831094622612,-1429.97802734375,304.1591491699219,0.7705029845237732,0.1286717802286148,0.090915136039257,293.1809997558594,297.1499938964844,293.1499938964844,0.1517951339483261,-3370.26416015625,304.1527099609375,0.9290898442268372,0.2256722301244735,0.214379996061325,293.3079833984375,297.1499938964844,293.1499938964844,0.0061849071644246,-2214.43359375,299.1736755371094,0.5569169521331787,0.050000000745058,0.2286030352115631,291.1583557128906,291.1499938964844,274.8500061035156,271.4736022949219,285.8487854003906,293.38287353515625,291.1582946777344,1.0,0.1827950328588485,0.868996262550354,0.868996262550354,1.0,1.0,-0.8012679219245911,0.3258334100246429,0.4754344820976257,0.1708023101091385,0.0,0.0,0.1256008893251419,25.754085540771484,25.0,-0.4494717717170715,-4288.02197265625,64.30422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,303.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.0953148603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090822741389274,0.1090864986181259,-4.225053089612629e-06,0.0,9.673246677266434e-05,0.0,0.0,4.2275896072387695,0.0,0.0,0.0,0.2711320221424103,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.047155737876892,-1345.4439697265625,304.150634765625,0.6965331435203552,0.0943338349461555,0.0855921804904937,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5572932958602905,0.050000000745058,0.0481896288692951,293.26123046875,297.1499938964844,293.1499938964844,0.0742608830332756,-1409.9251708984375,304.1584777832031,0.7672953009605408,0.1268969923257827,0.0896402671933174,293.17926025390625,297.1499938964844,293.1499938964844,0.151416465640068,-3363.60400390625,304.1524353027344,0.928971827030182,0.2252374291419983,0.2139498889446258,293.30694580078125,297.1499938964844,293.1499938964844,0.0061350548639893,-2200.135986328125,299.1216125488281,0.5572932958602905,0.050000000745058,0.2285908609628677,291.15777587890625,291.1499938964844,274.8500061035156,271.4779968261719,285.8488464355469,293.3608093261719,291.1576538085937,1.0,0.1824581325054168,0.8692635297775269,0.8692635297775269,1.0,1.0,-0.7992064356803894,0.3244248330593109,0.4747816324234009,0.1716218292713165,0.0,0.0,0.1246011778712272,25.69144630432129,25.0,-0.8416422605514526,-4275.888671875,63.90392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,303.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.095078706741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108645811676979,0.1086500361561775,-4.224323674861807e-06,0.0,9.649279672885314e-05,0.0,0.0,4.209611892700195,0.0,0.0,0.0,0.2710630297660827,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.047155737876892,-1345.4439697265625,304.150634765625,0.6965331435203552,0.0943338349461555,0.0855921804904937,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5572932958602905,0.050000000745058,0.0481896288692951,293.26123046875,297.1499938964844,293.1499938964844,0.0742608830332756,-1409.9251708984375,304.1584777832031,0.7672953009605408,0.1268969923257827,0.0896402671933174,293.17926025390625,297.1499938964844,293.1499938964844,0.151416465640068,-3363.60400390625,304.1524353027344,0.928971827030182,0.2252374291419983,0.2139498889446258,293.30694580078125,297.1499938964844,293.1499938964844,0.0061350548639893,-2200.135986328125,299.1216125488281,0.5572932958602905,0.050000000745058,0.2285908609628677,291.15777587890625,291.1499938964844,274.8500061035156,271.4779968261719,285.8488464355469,293.3608093261719,291.1576538085937,1.0,0.1824581325054168,0.8692635297775269,0.8692635297775269,1.0,1.0,-0.7992064356803894,0.3244248330593109,0.4747816324234009,0.1716218292713165,0.0,0.0,0.1246011778712272,25.69144630432129,25.0,-0.8416422605514526,-4275.888671875,63.90392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,303.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.095078706741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108645811676979,0.1086500361561775,-4.224323674861807e-06,0.0,9.649279672885314e-05,0.0,0.0,4.209611892700195,0.0,0.0,0.0,0.2710630297660827,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471849292516708,-1345.93896484375,304.15045166015625,0.6968414783477783,0.0943783745169639,0.0856221243739128,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5574938058853149,0.050000000745058,0.0481882654130458,293.25830078125,297.1499938964844,293.1499938964844,0.0735970884561538,-1400.5955810546875,304.1581420898437,0.7658240795135498,0.1260641068220138,0.0890466123819351,293.1783447265625,297.1499938964844,293.1499938964844,0.1512504518032074,-3360.6884765625,304.1523132324219,0.9289749264717102,0.2250460088253021,0.2137601673603058,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105992645025,-2193.094482421875,299.0959167480469,0.5574938058853149,0.050000000745058,0.2285843938589096,291.15740966796875,291.1499938964844,274.8500061035156,271.4801940917969,285.8492736816406,293.3500061035156,291.15728759765625,1.0,0.182301864027977,0.8693971633911133,0.8693971633911133,1.0,1.0,-0.798292875289917,0.3237571120262146,0.4745357632637024,0.1720914542675018,0.0,0.0,0.1241466924548149,25.65996360778809,25.0,-0.9213640689849854,-4270.337890625,63.72195816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,303.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0949684306979179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084475368261337,0.1084517613053321,-4.2239867070748005e-06,0.0,9.638088522478938e-05,0.0,0.0,4.201442718505859,0.0,0.0,0.0,0.2710315585136413,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472295507788658,-1346.6868896484375,304.1502990722656,0.6972004771232605,0.0944405943155288,0.0856683924794197,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5576974153518677,0.050000000745058,0.0481868833303451,293.25543212890625,297.1499938964844,293.1499938964844,0.072953887283802,-1391.5716552734375,304.1578369140625,0.7644084095954895,0.125257208943367,0.0884724855422973,293.17742919921875,297.1499938964844,293.1499938964844,0.1510967314243316,-3357.989501953125,304.15216064453125,0.9290071129798888,0.2248694449663162,0.2135848253965377,293.3056945800781,297.1499938964844,293.1499938964844,0.0060864277184009,-2186.110107421875,299.0704650878906,0.5576974153518677,0.050000000745058,0.2285778224468231,291.1570739746094,291.1499938964844,274.8500061035156,271.4823913574219,285.85009765625,293.33953857421875,291.156982421875,1.0,0.1821529567241668,0.8695330619812012,0.8695330619812012,1.0,1.0,-0.797439455986023,0.3231076598167419,0.4743318259716034,0.172593280673027,0.0,0.0,0.1237111985683441,25.62899398803711,25.0,-0.8849306106567383,-4265.0302734375,63.55014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,303.8020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0948628559708595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082594320178031,0.1082636564970016,-4.223668838676531e-06,0.0,9.627373947296292e-05,0.0,0.0,4.193696022033691,0.0,0.0,0.0,0.2710017263889313,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473599545657634,-1348.8558349609375,304.1499938964844,0.6980513334274292,0.0946130454540252,0.0858051553368568,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5581093430519104,0.050000000745058,0.0481840930879116,293.2499084472656,297.1499938964844,293.1499938964844,0.0717181488871574,-1374.2806396484375,304.15728759765625,0.7617130875587463,0.1237108409404754,0.0873734578490257,293.175537109375,297.1499938964844,293.1499938964844,0.1508213728666305,-3353.15283203125,304.15191650390625,0.929144561290741,0.2245568931102752,0.2132732719182968,293.30426025390625,297.1499938964844,293.1499938964844,0.0060388590209186,-2172.28564453125,299.0202941894531,0.5581093430519104,0.050000000745058,0.2285645902156829,291.1566162109375,291.1499938964844,274.8500061035156,271.4867858886719,285.85272216796875,293.3197021484375,291.15655517578125,1.0,0.1818756759166717,0.869804859161377,0.869804859161377,1.0,1.0,-0.795891523361206,0.3218576312065124,0.474033921957016,0.1736792922019958,0.0,0.0,0.1228638887405395,25.56901359558105,25.0,-0.5661590099334717,-4254.8564453125,63.234073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,303.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.094664566218853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078995242714881,0.107903741300106,-4.2230735743942205e-06,0.0,9.607250103726984e-05,0.0,0.0,4.178892612457275,0.0,0.0,0.0,0.2709448933601379,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473599545657634,-1348.8558349609375,304.1499938964844,0.6980513334274292,0.0946130454540252,0.0858051553368568,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5581093430519104,0.050000000745058,0.0481840930879116,293.2499084472656,297.1499938964844,293.1499938964844,0.0717181488871574,-1374.2806396484375,304.15728759765625,0.7617130875587463,0.1237108409404754,0.0873734578490257,293.175537109375,297.1499938964844,293.1499938964844,0.1508213728666305,-3353.15283203125,304.15191650390625,0.929144561290741,0.2245568931102752,0.2132732719182968,293.30426025390625,297.1499938964844,293.1499938964844,0.0060388590209186,-2172.28564453125,299.0202941894531,0.5581093430519104,0.050000000745058,0.2285645902156829,291.1566162109375,291.1499938964844,274.8500061035156,271.4867858886719,285.85272216796875,293.3197021484375,291.15655517578125,1.0,0.1818756759166717,0.869804859161377,0.869804859161377,1.0,1.0,-0.795891523361206,0.3218576312065124,0.474033921957016,0.1736792922019958,0.0,0.0,0.1228638887405395,25.56901359558105,25.0,-0.5661590099334717,-4254.8564453125,63.234073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,303.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.094664566218853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078995242714881,0.107903741300106,-4.2230735743942205e-06,0.0,9.607250103726984e-05,0.0,0.0,4.178892612457275,0.0,0.0,0.0,0.2709448933601379,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475483871996402,-1351.974365234375,304.1496887207031,0.6990877389907837,0.094860054552555,0.0860048681497573,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5585253834724426,0.050000000745058,0.0481812842190265,293.2445983886719,297.1499938964844,293.1499938964844,0.0705474913120269,-1357.956787109375,304.15679931640625,0.7591926455497742,0.1222549974918365,0.08633803576231,293.1736145019531,297.1499938964844,293.1499938964844,0.1505891978740692,-3349.072021484375,304.15167236328125,0.92937970161438,0.2243035435676574,0.213016003370285,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922933578491,-2158.6416015625,298.9711608886719,0.5585253834724426,0.050000000745058,0.2285512685775756,291.1565246582031,291.1499938964844,274.8500061035156,271.4911804199219,285.85797119140625,293.3036193847656,291.15655517578125,1.0,0.1816263943910598,0.8700766563415527,0.8700766563415527,1.0,1.0,-0.7945605516433716,0.3206847608089447,0.4738758206367492,0.174852579832077,0.0,0.0,0.122002474963665,25.511659622192383,25.0,0.0677129849791526,-4244.7197265625,62.95523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,303.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0944818556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075420379638671,0.1075462624430656,-4.2225046854582615e-06,0.0,9.588707325747237e-05,0.0,0.0,4.164216995239258,0.0,0.0,0.0,0.2708888351917267,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475483871996402,-1351.974365234375,304.1496887207031,0.6990877389907837,0.094860054552555,0.0860048681497573,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5585253834724426,0.050000000745058,0.0481812842190265,293.2445983886719,297.1499938964844,293.1499938964844,0.0705474913120269,-1357.956787109375,304.15679931640625,0.7591926455497742,0.1222549974918365,0.08633803576231,293.1736145019531,297.1499938964844,293.1499938964844,0.1505891978740692,-3349.072021484375,304.15167236328125,0.92937970161438,0.2243035435676574,0.213016003370285,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922933578491,-2158.6416015625,298.9711608886719,0.5585253834724426,0.050000000745058,0.2285512685775756,291.1565246582031,291.1499938964844,274.8500061035156,271.4911804199219,285.85797119140625,293.3036193847656,291.15655517578125,1.0,0.1816263943910598,0.8700766563415527,0.8700766563415527,1.0,1.0,-0.7945605516433716,0.3206847608089447,0.4738758206367492,0.174852579832077,0.0,0.0,0.122002474963665,25.511659622192383,25.0,0.0677129849791526,-4244.7197265625,62.95523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,303.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0944818556308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075420379638671,0.1075462624430656,-4.2225046854582615e-06,0.0,9.588707325747237e-05,0.0,0.0,4.164216995239258,0.0,0.0,0.0,0.2708888351917267,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478451289236545,-1356.865478515625,304.1492919921875,0.7005256414413452,0.0952698737382888,0.0863276273012161,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5589852333068848,0.050000000745058,0.0481781922280788,293.2394104003906,297.1499938964844,293.1499938964844,0.0694479942321777,-1342.6685791015625,304.1563720703125,0.7569261193275452,0.1209147498011589,0.0853777304291725,293.1714172363281,297.1499938964844,293.1499938964844,0.1504104435443878,-3345.9169921875,304.1513977050781,0.9298258423805236,0.2241509556770324,0.2128415703773498,293.3009948730469,297.1499938964844,293.1499938964844,0.005946363788098,-2144.990234375,298.9234313964844,0.5589852333068848,0.050000000745058,0.2285366058349609,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,285.8712158203125,293.3011474609375,291.1581420898437,1.0,0.1814064085483551,0.8703504204750061,0.8703504204750061,1.0,1.0,-0.7935648560523987,0.3196553587913513,0.4739094972610473,0.1761040687561035,0.0,0.0,0.1208991184830665,25.450759887695312,25.0,2.140383005142212,-4232.89306640625,62.72278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,303.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0943076536059379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071214005351066,0.1071256175637245,-4.221904418955091e-06,0.0,9.571028203936294e-05,0.0,0.0,4.147024154663086,0.0,0.0,0.0,0.2708239555358886,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478451289236545,-1356.865478515625,304.1492919921875,0.7005256414413452,0.0952698737382888,0.0863276273012161,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5589852333068848,0.050000000745058,0.0481781922280788,293.2394104003906,297.1499938964844,293.1499938964844,0.0694479942321777,-1342.6685791015625,304.1563720703125,0.7569261193275452,0.1209147498011589,0.0853777304291725,293.1714172363281,297.1499938964844,293.1499938964844,0.1504104435443878,-3345.9169921875,304.1513977050781,0.9298258423805236,0.2241509556770324,0.2128415703773498,293.3009948730469,297.1499938964844,293.1499938964844,0.005946363788098,-2144.990234375,298.9234313964844,0.5589852333068848,0.050000000745058,0.2285366058349609,291.1578063964844,291.1499938964844,274.8500061035156,271.4955749511719,285.8712158203125,293.3011474609375,291.1581420898437,1.0,0.1814064085483551,0.8703504204750061,0.8703504204750061,1.0,1.0,-0.7935648560523987,0.3196553587913513,0.4739094972610473,0.1761040687561035,0.0,0.0,0.1208991184830665,25.450759887695312,25.0,2.140383005142212,-4232.89306640625,62.72278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,303.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0943076536059379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071214005351066,0.1071256175637245,-4.221904418955091e-06,0.0,9.571028203936294e-05,0.0,0.0,4.147024154663086,0.0,0.0,0.0,0.2708239555358886,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482583306729793,-1363.6771240234375,304.1488342285156,0.7023607492446899,0.095793716609478,0.0867761448025703,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594813823699951,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684231594204902,-1328.466552734375,304.1559753417969,0.7548961043357849,0.1196661293506622,0.0844891667366027,293.1690673828125,297.1499938964844,293.1499938964844,0.1503041386604309,-3344.048583984375,304.151123046875,0.9304835200309752,0.2240832149982452,0.2127572894096374,293.2992248535156,297.1499938964844,293.1499938964844,0.00590137578547,-2131.5048828125,298.8768920898437,0.5594813823699951,0.050000000745058,0.228520855307579,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.8843078613281,293.29937744140625,291.15997314453125,1.0,0.1812180280685424,0.8706241846084595,0.8706241846084595,1.0,1.0,-0.7929128408432007,0.3187858164310455,0.4741270244121551,0.1774050891399383,0.0,0.0,0.1194567829370498,25.387226104736328,25.0,2.1931488513946533,-4219.21875,62.53886795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,303.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.094128280878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106547862291336,0.1065520867705345,-4.221108156343689e-06,0.0,9.552823757985608e-05,0.0,0.0,4.123618125915527,0.0,0.0,0.0,0.2707366049289703,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482583306729793,-1363.6771240234375,304.1488342285156,0.7023607492446899,0.095793716609478,0.0867761448025703,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594813823699951,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684231594204902,-1328.466552734375,304.1559753417969,0.7548961043357849,0.1196661293506622,0.0844891667366027,293.1690673828125,297.1499938964844,293.1499938964844,0.1503041386604309,-3344.048583984375,304.151123046875,0.9304835200309752,0.2240832149982452,0.2127572894096374,293.2992248535156,297.1499938964844,293.1499938964844,0.00590137578547,-2131.5048828125,298.8768920898437,0.5594813823699951,0.050000000745058,0.228520855307579,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.8843078613281,293.29937744140625,291.15997314453125,1.0,0.1812180280685424,0.8706241846084595,0.8706241846084595,1.0,1.0,-0.7929128408432007,0.3187858164310455,0.4741270244121551,0.1774050891399383,0.0,0.0,0.1194567829370498,25.387226104736328,25.0,2.1931488513946533,-4219.21875,62.53886795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,303.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.094128280878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106547862291336,0.1065520867705345,-4.221108156343689e-06,0.0,9.552823757985608e-05,0.0,0.0,4.123618125915527,0.0,0.0,0.0,0.2707366049289703,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484894253313541,-1367.4940185546875,304.14862060546875,0.703335165977478,0.0960767865180969,0.0870234668254852,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.559723436832428,0.050000000745058,0.0481732599437236,293.2320251464844,297.1499938964844,293.1499938964844,0.0679341256618499,-1321.7119140625,304.15576171875,0.7539253234863281,0.1190665736794471,0.084063783288002,293.1679077148437,297.1499938964844,293.1499938964844,0.1502766758203506,-3343.580078125,304.1509704589844,0.9308404922485352,0.2240702509880066,0.2127374708652496,293.2982788085937,297.1499938964844,293.1499938964844,0.0058793695643544,-2124.91650390625,298.853759765625,0.559723436832428,0.050000000745058,0.2285132110118866,291.1602783203125,291.1499938964844,274.8500061035156,271.50213623046875,285.890625,293.2984313964844,291.160400390625,1.0,0.1811351478099823,0.8707610368728638,0.8707610368728638,1.0,1.0,-0.7926642894744873,0.3183919191360473,0.4742724001407623,0.178055003285408,0.0,0.0,0.1187141090631485,25.357120513916016,25.0,1.6619070768356323,-4212.310546875,62.46087265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993103027344,303.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.0940321162343025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062408834695816,0.10624510794878,-4.220643859298434e-06,0.0,9.543064516037704e-05,0.0,0.0,4.111059665679932,0.0,0.0,0.0,0.2706892490386963,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487314611673355,-1371.4959716796875,304.1484375,0.7043274641036987,0.096369981765747,0.0872807949781417,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5599575638771057,0.050000000745058,0.0481717027723789,293.2297058105469,297.1499938964844,293.1499938964844,0.0674576535820961,-1315.1441650390625,304.15557861328125,0.7529730796813965,0.1184807792305946,0.0836485624313354,293.1667785644531,297.1499938964844,293.1499938964844,0.1502625048160553,-3343.351318359375,304.1508178710937,0.931203544139862,0.224068209528923,0.2127287536859512,293.2973327636719,297.1499938964844,293.1499938964844,0.0058576916344463,-2118.428466796875,298.83074951171875,0.5599575638771057,0.050000000745058,0.2285058200359344,291.1605529785156,291.1499938964844,274.8500061035156,271.5043334960937,285.8967590332031,293.2975158691406,291.1606140136719,1.0,0.1810591220855713,0.8708984851837158,0.8708984851837158,1.0,1.0,-0.7924537062644958,0.3180213570594787,0.4744323492050171,0.1786966323852539,0.0,0.0,0.1179800555109977,25.32852935791016,25.0,1.0687214136123655,-4205.60546875,62.39065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,303.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0939304530620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059358268976211,0.105940043926239,-4.220166374580003e-06,0.0,9.53274720814079e-05,0.0,0.0,4.098568916320801,0.0,0.0,0.0,0.2706418037414551,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492413714528083,-1379.939208984375,304.14813232421875,0.7063431739807129,0.0969807654619216,0.0878192484378814,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5603989958763123,0.050000000745058,0.0481687746942043,293.2253723144531,297.1499938964844,293.1499938964844,0.0665356591343879,-1302.47265625,304.1552734375,0.7511070370674133,0.1173432767391204,0.0828436538577079,293.1645812988281,297.1499938964844,293.1499938964844,0.1502666473388672,-3343.477783203125,304.1505432128906,0.931932806968689,0.224091351032257,0.2127387970685959,293.2954406738281,297.1499938964844,293.1499938964844,0.0058151870034635,-2105.702880859375,298.78497314453125,0.5603989958763123,0.050000000745058,0.2284919321537017,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.9083251953125,293.29559326171875,291.16046142578125,1.0,0.1809254586696624,0.8711733818054199,0.8711733818054199,1.0,1.0,-0.792125940322876,0.3173478245735168,0.4747781157493591,0.1799349635839462,0.0,0.0,0.1165722087025642,25.2758731842041,25.0,-0.0648846849799156,-4193.0068359375,62.27040481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.093711070716381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053470075130462,0.1053512245416641,-4.219218681100756e-06,0.0,9.510482050245628e-05,0.0,0.0,4.074448108673096,0.0,0.0,0.0,0.2705497145652771,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492413714528083,-1379.939208984375,304.14813232421875,0.7063431739807129,0.0969807654619216,0.0878192484378814,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5603989958763123,0.050000000745058,0.0481687746942043,293.2253723144531,297.1499938964844,293.1499938964844,0.0665356591343879,-1302.47265625,304.1552734375,0.7511070370674133,0.1173432767391204,0.0828436538577079,293.1645812988281,297.1499938964844,293.1499938964844,0.1502666473388672,-3343.477783203125,304.1505432128906,0.931932806968689,0.224091351032257,0.2127387970685959,293.2954406738281,297.1499938964844,293.1499938964844,0.0058151870034635,-2105.702880859375,298.78497314453125,0.5603989958763123,0.050000000745058,0.2284919321537017,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.9083251953125,293.29559326171875,291.16046142578125,1.0,0.1809254586696624,0.8711733818054199,0.8711733818054199,1.0,1.0,-0.792125940322876,0.3173478245735168,0.4747781157493591,0.1799349635839462,0.0,0.0,0.1165722087025642,25.2758731842041,25.0,-0.0648846849799156,-4193.0068359375,62.27040481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.093711070716381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053470075130462,0.1053512245416641,-4.219218681100756e-06,0.0,9.510482050245628e-05,0.0,0.0,4.074448108673096,0.0,0.0,0.0,0.2705497145652771,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497797355055809,-1388.87060546875,304.1478576660156,0.708378255367279,0.0976187214255333,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.560799777507782,0.050000000745058,0.0481661260128021,293.2214050292969,297.1499938964844,293.1499938964844,0.0656479448080062,-1290.3179931640625,304.1549987792969,0.7492724657058716,0.1162437573075294,0.0820673033595085,293.1624755859375,297.1499938964844,293.1499938964844,0.1503084003925323,-3344.27783203125,304.1502990722656,0.9326508045196532,0.2241466045379638,0.2127808779478073,293.29351806640625,297.1499938964844,293.1499938964844,0.0057737338356673,-2093.2783203125,298.7396240234375,0.560799777507782,0.050000000745058,0.2284793704748153,291.15985107421875,291.1499938964844,274.8500061035156,271.5131225585937,285.9187316894531,293.293701171875,291.1596984863281,1.0,0.1808145195245742,0.8714482188224792,0.8714482188224792,1.0,1.0,-0.7919045090675354,0.3167670965194702,0.4751373827457428,0.1810842156410217,0.0,0.0,0.1153026223182678,25.22931861877441,25.0,-0.9745175242424012,-4181.82470703125,62.17438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,303.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0934726670384407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104810707271099,0.1048149242997169,-4.218328740535071e-06,0.0,9.486287308391184e-05,0.0,0.0,4.052468299865723,0.0,0.0,0.0,0.2704653739929199,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497797355055809,-1388.87060546875,304.1478576660156,0.708378255367279,0.0976187214255333,0.0883840844035148,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.560799777507782,0.050000000745058,0.0481661260128021,293.2214050292969,297.1499938964844,293.1499938964844,0.0656479448080062,-1290.3179931640625,304.1549987792969,0.7492724657058716,0.1162437573075294,0.0820673033595085,293.1624755859375,297.1499938964844,293.1499938964844,0.1503084003925323,-3344.27783203125,304.1502990722656,0.9326508045196532,0.2241466045379638,0.2127808779478073,293.29351806640625,297.1499938964844,293.1499938964844,0.0057737338356673,-2093.2783203125,298.7396240234375,0.560799777507782,0.050000000745058,0.2284793704748153,291.15985107421875,291.1499938964844,274.8500061035156,271.5131225585937,285.9187316894531,293.293701171875,291.1596984863281,1.0,0.1808145195245742,0.8714482188224792,0.8714482188224792,1.0,1.0,-0.7919045090675354,0.3167670965194702,0.4751373827457428,0.1810842156410217,0.0,0.0,0.1153026223182678,25.22931861877441,25.0,-0.9745175242424012,-4181.82470703125,62.17438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,303.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9921875,18000.0,0.0,0.0,0.0934726670384407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104810707271099,0.1048149242997169,-4.218328740535071e-06,0.0,9.486287308391184e-05,0.0,0.0,4.052468299865723,0.0,0.0,0.0,0.2704653739929199,4.0,0.0,1.0
