time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503388717770576,-1398.16357421875,304.14764404296875,0.7103864550590515,0.0982764959335327,0.0889686048030853,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5611571669578552,0.050000000745058,0.0481637753546237,293.2177734375,297.1499938964844,293.1499938964844,0.0647850334644317,-1278.544921875,304.15478515625,0.7474467158317566,0.1151720955967903,0.0813123136758804,293.1605224609375,297.1499938964844,293.1499938964844,0.1503800600767135,-3345.611083984375,304.15008544921875,0.9333434104919434,0.2242282330989837,0.2128493785858154,293.2916259765625,297.1499938964844,293.1499938964844,0.0057331873103976,-2081.099609375,298.6946716308594,0.5611571669578552,0.050000000745058,0.2284682095050811,291.1587219238281,291.1499938964844,274.8500061035156,271.5175170898437,285.92779541015625,293.29180908203125,291.1585388183594,1.0,0.1807231158018112,0.8717199563980103,0.8717199563980103,1.0,1.0,-0.7917660474777222,0.3162800669670105,0.4754859805107116,0.1821125745773315,0.0,0.0,0.1142131686210632,25.1884822845459,25.0,-1.6106849908828735,-4172.26416015625,62.09854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,303.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0932225659489631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043460741639137,0.1043502986431121,-4.217535661155125e-06,0.0,9.460905130254103e-05,0.0,0.0,4.033417224884033,0.0,0.0,0.0,0.2703918814659118,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503388717770576,-1398.16357421875,304.14764404296875,0.7103864550590515,0.0982764959335327,0.0889686048030853,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5611571669578552,0.050000000745058,0.0481637753546237,293.2177734375,297.1499938964844,293.1499938964844,0.0647850334644317,-1278.544921875,304.15478515625,0.7474467158317566,0.1151720955967903,0.0813123136758804,293.1605224609375,297.1499938964844,293.1499938964844,0.1503800600767135,-3345.611083984375,304.15008544921875,0.9333434104919434,0.2242282330989837,0.2128493785858154,293.2916259765625,297.1499938964844,293.1499938964844,0.0057331873103976,-2081.099609375,298.6946716308594,0.5611571669578552,0.050000000745058,0.2284682095050811,291.1587219238281,291.1499938964844,274.8500061035156,271.5175170898437,285.92779541015625,293.29180908203125,291.1585388183594,1.0,0.1807231158018112,0.8717199563980103,0.8717199563980103,1.0,1.0,-0.7917660474777222,0.3162800669670105,0.4754859805107116,0.1821125745773315,0.0,0.0,0.1142131686210632,25.1884822845459,25.0,-1.6106849908828735,-4172.26416015625,62.09854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,303.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0932225659489631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043460741639137,0.1043502986431121,-4.217535661155125e-06,0.0,9.460905130254103e-05,0.0,0.0,4.033417224884033,0.0,0.0,0.0,0.2703918814659118,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509125553071498,-1407.7152099609375,304.1474609375,0.7123322486877441,0.0989480465650558,0.0895672887563705,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5614676475524902,0.050000000745058,0.0481617376208305,293.2145080566406,297.1499938964844,293.1499938964844,0.0639401525259018,-1267.056884765625,304.15460205078125,0.745612621307373,0.1141216903924942,0.080573596060276,293.1587219238281,297.1499938964844,293.1499938964844,0.1504764109849929,-3347.381591796875,304.14990234375,0.9339989423751832,0.2243325412273407,0.2129406929016113,293.289794921875,297.1499938964844,293.1499938964844,0.0056934198364615,-2069.11962890625,298.650146484375,0.5614676475524902,0.050000000745058,0.2284585535526275,291.1573181152344,291.1499938964844,274.8500061035156,271.5219116210937,285.93524169921875,293.2899475097656,291.1571044921875,1.0,0.1806492954492569,0.8719916343688965,0.8719916343688965,1.0,1.0,-0.7916936278343201,0.3158882856369018,0.4758053421974182,0.1829956024885177,0.0,0.0,0.113336905837059,25.15326499938965,25.0,-1.9900505542755127,-4164.45556640625,62.04018783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,303.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0929707884788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039675772190094,0.1039717942476272,-4.2168694562860765e-06,0.0,9.435353422304615e-05,0.0,0.0,4.017887592315674,0.0,0.0,0.0,0.2703316509723663,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509125553071498,-1407.7152099609375,304.1474609375,0.7123322486877441,0.0989480465650558,0.0895672887563705,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5614676475524902,0.050000000745058,0.0481617376208305,293.2145080566406,297.1499938964844,293.1499938964844,0.0639401525259018,-1267.056884765625,304.15460205078125,0.745612621307373,0.1141216903924942,0.080573596060276,293.1587219238281,297.1499938964844,293.1499938964844,0.1504764109849929,-3347.381591796875,304.14990234375,0.9339989423751832,0.2243325412273407,0.2129406929016113,293.289794921875,297.1499938964844,293.1499938964844,0.0056934198364615,-2069.11962890625,298.650146484375,0.5614676475524902,0.050000000745058,0.2284585535526275,291.1573181152344,291.1499938964844,274.8500061035156,271.5219116210937,285.93524169921875,293.2899475097656,291.1571044921875,1.0,0.1806492954492569,0.8719916343688965,0.8719916343688965,1.0,1.0,-0.7916936278343201,0.3158882856369018,0.4758053421974182,0.1829956024885177,0.0,0.0,0.113336905837059,25.15326499938965,25.0,-1.9900505542755127,-4164.45556640625,62.04018783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,303.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0929707884788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039675772190094,0.1039717942476272,-4.2168694562860765e-06,0.0,9.435353422304615e-05,0.0,0.0,4.017887592315674,0.0,0.0,0.0,0.2703316509723663,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512027516961097,-1412.553466796875,304.1473999023437,0.713279128074646,0.0992868915200233,0.0898700505495071,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5616054534912109,0.050000000745058,0.0481608361005783,293.2130126953125,297.1499938964844,293.1499938964844,0.0635223910212516,-1261.3905029296875,304.1545104980469,0.7446882724761963,0.113602228462696,0.0802087858319282,293.1578369140625,297.1499938964844,293.1499938964844,0.1505319029092788,-3348.395263671875,304.1498107910156,0.9343104362487792,0.2243916243314743,0.2129933983087539,293.2889099121094,297.1499938964844,293.1499938964844,0.0056737996637821,-2063.19287109375,298.6280212402344,0.5616054534912109,0.050000000745058,0.2284542620182037,291.15655517578125,291.1499938964844,274.8500061035156,271.52410888671875,285.9383544921875,293.2890625,291.15631103515625,1.0,0.1806179732084274,0.8721275329589844,0.8721275329589844,1.0,1.0,-0.7916762232780457,0.3157274723052978,0.4759487807750702,0.1833767145872116,0.0,0.0,0.1129798740148544,25.1375732421875,25.0,-2.112198829650879,-4161.185546875,62.01641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,303.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0928479358553886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038112491369247,0.1038154661655426,-4.216587058181176e-06,0.0,9.42288534133695e-05,0.0,0.0,4.011468410491943,0.0,0.0,0.0,0.270306646823883,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.051494225859642,-1417.417236328125,304.1473388671875,0.7142072319984436,0.0996268391609191,0.0901741534471511,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5617315769195557,0.050000000745058,0.0481600128114223,293.2115783691406,297.1499938964844,293.1499938964844,0.0631067976355552,-1255.7626953125,304.1544494628906,0.7437570095062256,0.1130856499075889,0.0798462480306625,293.1570129394531,297.1499938964844,293.1499938964844,0.1505915075540542,-3349.481201171875,304.1497497558594,0.934609830379486,0.2244547009468078,0.2130501419305801,293.2880249023437,297.1499938964844,293.1499938964844,0.0056543345563113,-2057.3017578125,298.60601806640625,0.5617315769195557,0.050000000745058,0.2284503579139709,291.15576171875,291.1499938964844,274.8500061035156,271.5262756347656,285.9410400390625,293.2881774902344,291.155517578125,1.0,0.1805900037288665,0.8722624778747559,0.8722624778747559,1.0,1.0,-0.7916685938835144,0.3155892193317413,0.476079374551773,0.1837158650159835,0.0,0.0,0.1126781851053237,25.123106002807617,25.0,-2.2001376152038574,-4158.32958984375,61.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093200683594,303.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0927290543913841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036773100495338,0.1036815270781517,-4.216338766127592e-06,0.0,9.410820348421112e-05,0.0,0.0,4.005963802337647,0.0,0.0,0.0,0.2702850997447967,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520784929394722,-1427.179931640625,304.1472473144531,0.7160055041313171,0.1003073155879974,0.0907840430736541,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5619491934776306,0.050000000745058,0.0481585897505283,293.2089538574219,297.1499938964844,293.1499938964844,0.0622798949480056,-1244.59228515625,304.15435791015625,0.7418695688247681,0.1120586693286895,0.0791263356804847,293.1554870605469,297.1499938964844,293.1499938964844,0.15072101354599,-3351.8330078125,304.1496276855469,0.9351705312728882,0.2245910018682479,0.2131741046905517,293.28631591796875,297.1499938964844,293.1499938964844,0.0056158322840929,-2045.6121826171875,298.5622253417969,0.5619491934776306,0.050000000745058,0.2284436225891113,291.1541442871094,291.1499938964844,274.8500061035156,271.5306701660156,285.9451599121094,293.2864685058594,291.1539001464844,1.0,0.1805429607629776,0.8725324273109436,0.8725324273109436,1.0,1.0,-0.7916756272315979,0.3153775334358215,0.476298063993454,0.1842670440673828,0.0,0.0,0.1122415289282798,25.09765243530273,25.0,-2.287343740463257,-4153.83544921875,61.96244430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0925091132521629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034771502017974,0.1034813672304153,-4.215948592900531e-06,0.0,9.38849916565232e-05,0.0,0.0,3.997721910476685,0.0,0.0,0.0,0.270252525806427,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520784929394722,-1427.179931640625,304.1472473144531,0.7160055041313171,0.1003073155879974,0.0907840430736541,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5619491934776306,0.050000000745058,0.0481585897505283,293.2089538574219,297.1499938964844,293.1499938964844,0.0622798949480056,-1244.59228515625,304.15435791015625,0.7418695688247681,0.1120586693286895,0.0791263356804847,293.1554870605469,297.1499938964844,293.1499938964844,0.15072101354599,-3351.8330078125,304.1496276855469,0.9351705312728882,0.2245910018682479,0.2131741046905517,293.28631591796875,297.1499938964844,293.1499938964844,0.0056158322840929,-2045.6121826171875,298.5622253417969,0.5619491934776306,0.050000000745058,0.2284436225891113,291.1541442871094,291.1499938964844,274.8500061035156,271.5306701660156,285.9451599121094,293.2864685058594,291.1539001464844,1.0,0.1805429607629776,0.8725324273109436,0.8725324273109436,1.0,1.0,-0.7916756272315979,0.3153775334358215,0.476298063993454,0.1842670440673828,0.0,0.0,0.1122415289282798,25.09765243530273,25.0,-2.287343740463257,-4153.83544921875,61.96244430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0925091132521629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034771502017974,0.1034813672304153,-4.215948592900531e-06,0.0,9.38849916565232e-05,0.0,0.0,3.997721910476685,0.0,0.0,0.0,0.270252525806427,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526609346270561,-1436.9300537109375,304.147216796875,0.7177251577377319,0.1009850800037384,0.0913927555084228,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5621228814125061,0.050000000745058,0.0481574609875679,293.2066345214844,297.1499938964844,293.1499938964844,0.0614550970494747,-1233.4862060546875,304.1542663574219,0.7399433255195618,0.1110360696911811,0.0784104987978935,293.1540832519531,297.1499938964844,293.1499938964844,0.1508610844612121,-3354.366943359375,304.1495056152344,0.935679018497467,0.2247380018234253,0.2133092284202575,293.2846984863281,297.1499938964844,293.1499938964844,0.0055778231471776,-2034.02099609375,298.51873779296875,0.5621228814125061,0.050000000745058,0.2284382581710815,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,285.9476318359375,293.28485107421875,291.1522521972656,1.0,0.180505946278572,0.8728023767471313,0.8728023767471313,1.0,1.0,-0.7917014956474304,0.3152446448802948,0.4764568209648132,0.1846532076597213,0.0,0.0,0.1120184212923049,25.07646369934082,25.0,-2.2803516387939453,-4150.861328125,61.93772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0923204571008682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103363923728466,0.1033681407570838,-4.215696208120789e-06,0.0,9.369352483190596e-05,0.0,0.0,3.993030786514282,0.0,0.0,0.0,0.2702335119247436,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526609346270561,-1436.9300537109375,304.147216796875,0.7177251577377319,0.1009850800037384,0.0913927555084228,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5621228814125061,0.050000000745058,0.0481574609875679,293.2066345214844,297.1499938964844,293.1499938964844,0.0614550970494747,-1233.4862060546875,304.1542663574219,0.7399433255195618,0.1110360696911811,0.0784104987978935,293.1540832519531,297.1499938964844,293.1499938964844,0.1508610844612121,-3354.366943359375,304.1495056152344,0.935679018497467,0.2247380018234253,0.2133092284202575,293.2846984863281,297.1499938964844,293.1499938964844,0.0055778231471776,-2034.02099609375,298.51873779296875,0.5621228814125061,0.050000000745058,0.2284382581710815,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,285.9476318359375,293.28485107421875,291.1522521972656,1.0,0.180505946278572,0.8728023767471313,0.8728023767471313,1.0,1.0,-0.7917014956474304,0.3152446448802948,0.4764568209648132,0.1846532076597213,0.0,0.0,0.1120184212923049,25.07646369934082,25.0,-2.2803516387939453,-4150.861328125,61.93772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0923204571008682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103363923728466,0.1033681407570838,-4.215696208120789e-06,0.0,9.369352483190596e-05,0.0,0.0,3.993030786514282,0.0,0.0,0.0,0.2702335119247436,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379299402236,-1446.6064453125,304.1471862792969,0.7193670272827148,0.101656787097454,0.0919969603419303,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5622557997703552,0.050000000745058,0.0481565967202186,293.2046203613281,297.1499938964844,293.1499938964844,0.0606290437281131,-1222.398681640625,304.1542358398437,0.7379744648933411,0.110014908015728,0.0776963010430336,293.1528015136719,297.1499938964844,293.1499938964844,0.1510085165500641,-3357.02587890625,304.1494140625,0.9361364245414734,0.2248933762311935,0.2134530991315841,293.283203125,297.1499938964844,293.1499938964844,0.0055402405560016,-2022.50390625,298.4755554199219,0.5622557997703552,0.050000000745058,0.2284341603517532,291.15093994140625,291.1499938964844,274.8500061035156,271.5394592285156,285.9486999511719,293.2833251953125,291.1507263183594,1.0,0.1804772615432739,0.8730683326721191,0.8730683326721191,1.0,1.0,-0.7917361855506897,0.3151787221431732,0.4765574932098388,0.1848896443843841,0.0,0.0,0.1119987890124321,25.059200286865234,25.0,-2.161423444747925,-4149.30712890625,61.91963195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,303.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.0921722501516342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033345684409141,0.103338785469532,-4.215579338051612e-06,0.0,9.354311623610556e-05,0.0,0.0,3.9917666912078857,0.0,0.0,0.0,0.2702276110649109,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532379299402236,-1446.6064453125,304.1471862792969,0.7193670272827148,0.101656787097454,0.0919969603419303,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5622557997703552,0.050000000745058,0.0481565967202186,293.2046203613281,297.1499938964844,293.1499938964844,0.0606290437281131,-1222.398681640625,304.1542358398437,0.7379744648933411,0.110014908015728,0.0776963010430336,293.1528015136719,297.1499938964844,293.1499938964844,0.1510085165500641,-3357.02587890625,304.1494140625,0.9361364245414734,0.2248933762311935,0.2134530991315841,293.283203125,297.1499938964844,293.1499938964844,0.0055402405560016,-2022.50390625,298.4755554199219,0.5622557997703552,0.050000000745058,0.2284341603517532,291.15093994140625,291.1499938964844,274.8500061035156,271.5394592285156,285.9486999511719,293.2833251953125,291.1507263183594,1.0,0.1804772615432739,0.8730683326721191,0.8730683326721191,1.0,1.0,-0.7917361855506897,0.3151787221431732,0.4765574932098388,0.1848896443843841,0.0,0.0,0.1119987890124321,25.059200286865234,25.0,-2.161423444747925,-4149.30712890625,61.91963195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,303.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.0921722501516342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033345684409141,0.103338785469532,-4.215579338051612e-06,0.0,9.354311623610556e-05,0.0,0.0,3.9917666912078857,0.0,0.0,0.0,0.2702276110649109,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068115711212,-1456.163818359375,304.14715576171875,0.7209358811378479,0.1023204177618026,0.0925944596529007,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.562353253364563,0.050000000745058,0.0481559634208679,293.20281982421875,297.1499938964844,293.1499938964844,0.0597996525466442,-1211.3013916015625,304.1542053222656,0.735964298248291,0.1089939028024673,0.0769825205206871,293.1516418457031,297.1499938964844,293.1499938964844,0.1511604338884353,-3359.757080078125,304.1493530273437,0.936548352241516,0.225055530667305,0.2136039584875106,293.28179931640625,297.1499938964844,293.1499938964844,0.0055030132643878,-2011.033935546875,298.43267822265625,0.562353253364563,0.050000000745058,0.2284311652183532,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,285.9485778808594,293.2818908691406,291.1493530273437,1.0,0.1804553270339965,0.8733342885971069,0.8733342885971069,1.0,1.0,-0.7917733788490295,0.3151664137840271,0.4766069650650024,0.1850007474422454,0.0,0.0,0.1121584177017211,25.04539680480957,25.0,-1.922668695449829,-4149.0,61.90657424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,303.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0920717865228653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033806949853897,0.1033849045634269,-4.215589342493331e-06,0.0,9.3441158242058e-05,0.0,0.0,3.9935905933380127,0.0,0.0,0.0,0.2702335715293884,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068115711212,-1456.163818359375,304.14715576171875,0.7209358811378479,0.1023204177618026,0.0925944596529007,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.562353253364563,0.050000000745058,0.0481559634208679,293.20281982421875,297.1499938964844,293.1499938964844,0.0597996525466442,-1211.3013916015625,304.1542053222656,0.735964298248291,0.1089939028024673,0.0769825205206871,293.1516418457031,297.1499938964844,293.1499938964844,0.1511604338884353,-3359.757080078125,304.1493530273437,0.936548352241516,0.225055530667305,0.2136039584875106,293.28179931640625,297.1499938964844,293.1499938964844,0.0055030132643878,-2011.033935546875,298.43267822265625,0.562353253364563,0.050000000745058,0.2284311652183532,291.1495361328125,291.1499938964844,274.8500061035156,271.5438232421875,285.9485778808594,293.2818908691406,291.1493530273437,1.0,0.1804553270339965,0.8733342885971069,0.8733342885971069,1.0,1.0,-0.7917733788490295,0.3151664137840271,0.4766069650650024,0.1850007474422454,0.0,0.0,0.1121584177017211,25.04539680480957,25.0,-1.922668695449829,-4149.0,61.90657424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,303.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0920717865228653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033806949853897,0.1033849045634269,-4.215589342493331e-06,0.0,9.3441158242058e-05,0.0,0.0,3.9935905933380127,0.0,0.0,0.0,0.2702335715293884,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540877096354961,-1460.8890380859375,304.1471862792969,0.7216953039169312,0.1026488617062568,0.0928903371095657,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5623906254768372,0.050000000745058,0.0481557212769985,293.2020263671875,297.1499938964844,293.1499938964844,0.0593833699822425,-1205.7447509765625,304.1542053222656,0.7349450588226318,0.1084833368659019,0.0766256526112556,293.151123046875,297.1499938964844,293.1499938964844,0.1512373983860016,-3361.137451171875,304.1493530273437,0.93673974275589,0.225138783454895,0.2136816382408142,293.2811279296875,297.1499938964844,293.1499938964844,0.0054845199920237,-2005.3111572265625,298.4113464355469,0.5623906254768372,0.050000000745058,0.2284300178289413,291.14892578125,291.1499938964844,274.8500061035156,271.5460205078125,285.9481506347656,293.2812194824219,291.14874267578125,1.0,0.1804464757442474,0.8734672665596008,0.8734672665596008,1.0,1.0,-0.7917917370796204,0.3151760101318359,0.476615697145462,0.1850182265043258,0.0,0.0,0.112294852733612,25.039627075195312,25.0,-1.7658096551895142,-4149.24462890625,61.90154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,303.5967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0920408591628074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034280732274055,0.1034322828054428,-4.215637090965174e-06,0.0,9.340976976091042e-05,0.0,0.0,3.9954988956451416,0.0,0.0,0.0,0.2702403962612152,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543661601841449,-1465.5770263671875,304.1471862792969,0.7224399447441101,0.1029751673340797,0.0931842625141143,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5624217987060547,0.050000000745058,0.0481555201113224,293.2012634277344,297.1499938964844,293.1499938964844,0.058966040611267,-1200.182861328125,304.1542053222656,0.7339176535606384,0.1079729944467544,0.0762688666582107,293.150634765625,297.1499938964844,293.1499938964844,0.1513147205114364,-3362.522216796875,304.1493225097656,0.9369232058525084,0.2252233922481537,0.2137605994939804,293.2804870605469,297.1499938964844,293.1499938964844,0.0054660937748849,-1999.592041015625,298.3901062011719,0.5624217987060547,0.050000000745058,0.2284290641546249,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,285.9475402832031,293.28057861328125,291.1482238769531,1.0,0.180438756942749,0.8735987544059753,0.8735987544059753,1.0,1.0,-0.7918096780776978,0.3151937425136566,0.4766159355640411,0.1850155889987945,0.0,0.0,0.1124611049890518,25.03449249267578,25.0,-1.5875619649887085,-4149.705078125,61.89730453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,303.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0920226424932479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034885942935943,0.1034928038716316,-4.215708031551912e-06,0.0,9.33912888285704e-05,0.0,0.0,3.9979465007781982,0.0,0.0,0.0,0.2702493369579315,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549158118665218,-1474.8426513671875,304.147216796875,0.7238901257514954,0.1036214157938957,0.0937665030360221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624688863754272,0.050000000745058,0.0481552183628082,293.19989013671875,297.1499938964844,293.1499938964844,0.0581289902329444,-1189.0538330078125,304.1541748046875,0.7318430542945862,0.1069540083408355,0.0755562409758567,293.1496887207031,297.1499938964844,293.1499938964844,0.1514700800180435,-3365.298583984375,304.1492919921875,0.9372718334197998,0.2253963947296142,0.2139223217964172,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294187575578,-1988.1571044921875,298.34783935546875,0.5624688863754272,0.050000000745058,0.2284276187419891,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,285.9459228515625,293.27935791015625,291.1473693847656,1.0,0.1804262995719909,0.8738616704940796,0.8738616704940796,1.0,1.0,-0.7918452024459839,0.3152486383914947,0.4765965342521667,0.1849631667137146,0.0,0.0,0.1128618940711021,25.025819778442383,25.0,-1.1964809894561768,-4151.1494140625,61.890926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,303.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0920235216617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103640615940094,0.1036448329687118,-4.215909484628355e-06,0.0,9.339217649539933e-05,0.0,0.0,4.004116535186768,0.0,0.0,0.0,0.2702722251415252,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549158118665218,-1474.8426513671875,304.147216796875,0.7238901257514954,0.1036214157938957,0.0937665030360221,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624688863754272,0.050000000745058,0.0481552183628082,293.19989013671875,297.1499938964844,293.1499938964844,0.0581289902329444,-1189.0538330078125,304.1541748046875,0.7318430542945862,0.1069540083408355,0.0755562409758567,293.1496887207031,297.1499938964844,293.1499938964844,0.1514700800180435,-3365.298583984375,304.1492919921875,0.9372718334197998,0.2253963947296142,0.2139223217964172,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294187575578,-1988.1571044921875,298.34783935546875,0.5624688863754272,0.050000000745058,0.2284276187419891,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,285.9459228515625,293.27935791015625,291.1473693847656,1.0,0.1804262995719909,0.8738616704940796,0.8738616704940796,1.0,1.0,-0.7918452024459839,0.3152486383914947,0.4765965342521667,0.1849631667137146,0.0,0.0,0.1128618940711021,25.025819778442383,25.0,-1.1964809894561768,-4151.1494140625,61.890926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,303.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0920235216617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103640615940094,0.1036448329687118,-4.215909484628355e-06,0.0,9.339217649539933e-05,0.0,0.0,4.004116535186768,0.0,0.0,0.0,0.2702722251415252,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554558746516704,-1483.9622802734375,304.1472473144531,0.7252945303916931,0.1042593792080879,0.094341330230236,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624995827674866,0.050000000745058,0.0481550209224224,293.1986389160156,297.1499938964844,293.1499938964844,0.0572914034128189,-1177.9534912109375,304.1541748046875,0.7297505736351013,0.1059414595365524,0.0748471394181251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516261994838714,-3368.081298828125,304.1492614746094,0.9376019835472108,0.2255742996931076,0.2140888273715973,293.27813720703125,297.1499938964844,293.1499938964844,0.005392984021455,-1976.7293701171875,298.30584716796875,0.5624995827674866,0.050000000745058,0.2284266799688339,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,285.9438171386719,293.2782287597656,291.14678955078125,1.0,0.1804171949625015,0.8741245865821838,0.8741245865821838,1.0,1.0,-0.7918824553489685,0.3153265118598938,0.4765559434890747,0.1848579794168472,0.0,0.0,0.1133249402046203,25.01882553100586,25.0,-0.8134649991989136,-4153.14013671875,61.88708114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,303.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920715779066085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038218885660171,0.103826105594635,-4.216169600113062e-06,0.0,9.34409472392872e-05,0.0,0.0,4.011494159698486,0.0,0.0,0.0,0.2702999114990234,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554558746516704,-1483.9622802734375,304.1472473144531,0.7252945303916931,0.1042593792080879,0.094341330230236,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624995827674866,0.050000000745058,0.0481550209224224,293.1986389160156,297.1499938964844,293.1499938964844,0.0572914034128189,-1177.9534912109375,304.1541748046875,0.7297505736351013,0.1059414595365524,0.0748471394181251,293.1488647460937,297.1499938964844,293.1499938964844,0.1516261994838714,-3368.081298828125,304.1492614746094,0.9376019835472108,0.2255742996931076,0.2140888273715973,293.27813720703125,297.1499938964844,293.1499938964844,0.005392984021455,-1976.7293701171875,298.30584716796875,0.5624995827674866,0.050000000745058,0.2284266799688339,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,285.9438171386719,293.2782287597656,291.14678955078125,1.0,0.1804171949625015,0.8741245865821838,0.8741245865821838,1.0,1.0,-0.7918824553489685,0.3153265118598938,0.4765559434890747,0.1848579794168472,0.0,0.0,0.1133249402046203,25.01882553100586,25.0,-0.8134649991989136,-4153.14013671875,61.88708114624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159912109375,303.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0920715779066085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038218885660171,0.103826105594635,-4.216169600113062e-06,0.0,9.34409472392872e-05,0.0,0.0,4.011494159698486,0.0,0.0,0.0,0.2702999114990234,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559861771762371,-1492.9327392578125,304.14727783203125,0.7266591191291809,0.1048884987831115,0.0949083492159843,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.562518835067749,0.050000000745058,0.0481548979878425,293.197509765625,297.1499938964844,293.1499938964844,0.0564604960381984,-1166.9779052734375,304.1541748046875,0.7276600003242493,0.1049448102712631,0.0741474777460098,293.1481018066406,297.1499938964844,293.1499938964844,0.1517834514379501,-3370.878173828125,304.1492614746094,0.937921404838562,0.2257571071386337,0.2142601013183593,293.2771301269531,297.1499938964844,293.1499938964844,0.0053567960858345,-1965.314697265625,298.2641296386719,0.562518835067749,0.050000000745058,0.2284260988235473,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,285.9413452148437,293.2771911621094,291.1464538574219,1.0,0.1804110705852508,0.8743852376937866,0.8743852376937866,1.0,1.0,-0.7919279336929321,0.3154264986515045,0.4765014350414276,0.1847098767757415,0.0,0.0,0.1138227581977844,25.0129451751709,25.0,-0.4941986799240112,-4155.55859375,61.885963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,303.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0921629518270492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040204912424087,0.1040247082710266,-4.216467914375244e-06,0.0,9.353367931907997e-05,0.0,0.0,4.019591331481934,0.0,0.0,0.0,0.270330548286438,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559861771762371,-1492.9327392578125,304.14727783203125,0.7266591191291809,0.1048884987831115,0.0949083492159843,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.562518835067749,0.050000000745058,0.0481548979878425,293.197509765625,297.1499938964844,293.1499938964844,0.0564604960381984,-1166.9779052734375,304.1541748046875,0.7276600003242493,0.1049448102712631,0.0741474777460098,293.1481018066406,297.1499938964844,293.1499938964844,0.1517834514379501,-3370.878173828125,304.1492614746094,0.937921404838562,0.2257571071386337,0.2142601013183593,293.2771301269531,297.1499938964844,293.1499938964844,0.0053567960858345,-1965.314697265625,298.2641296386719,0.562518835067749,0.050000000745058,0.2284260988235473,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,285.9413452148437,293.2771911621094,291.1464538574219,1.0,0.1804110705852508,0.8743852376937866,0.8743852376937866,1.0,1.0,-0.7919279336929321,0.3154264986515045,0.4765014350414276,0.1847098767757415,0.0,0.0,0.1138227581977844,25.0129451751709,25.0,-0.4941986799240112,-4155.55859375,61.885963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,303.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0921629518270492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040204912424087,0.1040247082710266,-4.216467914375244e-06,0.0,9.353367931907997e-05,0.0,0.0,4.019591331481934,0.0,0.0,0.0,0.270330548286438,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565071664750576,-1501.761962890625,304.1473083496094,0.7279908061027527,0.1055087596178054,0.0954675450921058,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625317692756653,0.050000000745058,0.0481548160314559,293.19635009765625,297.1499938964844,293.1499938964844,0.0556445196270942,-1156.2353515625,304.1541442871094,0.7255932092666626,0.1039739549160003,0.0734637305140495,293.1474304199219,297.1499938964844,293.1499938964844,0.1519420892000198,-3373.6953125,304.14923095703125,0.9382370114326476,0.225943922996521,0.2144353687763214,293.2761535644531,297.1499938964844,293.1499938964844,0.0053208307363092,-1953.9124755859373,298.2226257324219,0.5625317692756653,0.050000000745058,0.2284257113933563,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,285.93853759765625,293.2762451171875,291.1462707519531,1.0,0.1804074794054031,0.8746458888053894,0.8746458888053894,1.0,1.0,-0.7919881939888,0.3155478835105896,0.4764403402805328,0.1845292747020721,0.0,0.0,0.1143337562680244,25.007566452026367,25.0,-0.2560662627220154,-4158.30810546875,61.88773727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,303.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0922871679067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042266190052032,0.1042308360338211,-4.216784873278812e-06,0.0,9.365974256070332e-05,0.0,0.0,4.0280046463012695,0.0,0.0,0.0,0.2703624665737152,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565071664750576,-1501.761962890625,304.1473083496094,0.7279908061027527,0.1055087596178054,0.0954675450921058,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625317692756653,0.050000000745058,0.0481548160314559,293.19635009765625,297.1499938964844,293.1499938964844,0.0556445196270942,-1156.2353515625,304.1541442871094,0.7255932092666626,0.1039739549160003,0.0734637305140495,293.1474304199219,297.1499938964844,293.1499938964844,0.1519420892000198,-3373.6953125,304.14923095703125,0.9382370114326476,0.225943922996521,0.2144353687763214,293.2761535644531,297.1499938964844,293.1499938964844,0.0053208307363092,-1953.9124755859373,298.2226257324219,0.5625317692756653,0.050000000745058,0.2284257113933563,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,285.93853759765625,293.2762451171875,291.1462707519531,1.0,0.1804074794054031,0.8746458888053894,0.8746458888053894,1.0,1.0,-0.7919881939888,0.3155478835105896,0.4764403402805328,0.1845292747020721,0.0,0.0,0.1143337562680244,25.007566452026367,25.0,-0.2560662627220154,-4158.30810546875,61.88773727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,303.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0922871679067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042266190052032,0.1042308360338211,-4.216784873278812e-06,0.0,9.365974256070332e-05,0.0,0.0,4.0280046463012695,0.0,0.0,0.0,0.2703624665737152,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567642897367477,-1506.125732421875,304.1473388671875,0.7286467552185059,0.1058157607913017,0.0957442298531532,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625378489494324,0.050000000745058,0.0481547750532627,293.1957702636719,297.1499938964844,293.1499938964844,0.0552467219531536,-1151.011474609375,304.15411376953125,0.7245811820030212,0.1035051420331001,0.0731315687298774,293.1470947265625,297.1499938964844,293.1499938964844,0.1520220339298248,-3375.114013671875,304.14923095703125,0.9383963942527772,0.2260387539863586,0.2145243883132934,293.27569580078125,297.1499938964844,293.1499938964844,0.0053029335103929,-1948.2181396484373,298.20196533203125,0.5625378489494324,0.050000000745058,0.2284255176782608,291.146240234375,291.1499938964844,274.8500061035156,271.56793212890625,285.93701171875,293.2757873535156,291.1462097167969,1.0,0.1804066896438598,0.8747761845588684,0.8747761845588684,1.0,1.0,-0.7920281887054443,0.3156172931194305,0.4764108657836914,0.1844304800033569,0.0,0.0,0.1145907640457153,25.00484085083008,25.0,-0.1685308516025543,-4159.8017578125,61.89004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,303.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0923593118786811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104330874979496,0.1043350845575332,-4.216947672830429e-06,0.0,9.373296052217484e-05,0.0,0.0,4.032262325286865,0.0,0.0,0.0,0.2703786790370941,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570194646716117,-1510.460693359375,304.1473693847656,0.7292990684509277,0.1061211302876472,0.0960192307829856,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625458359718323,0.050000000745058,0.0481547266244888,293.1950988769531,297.1499938964844,293.1499938964844,0.0548610277473926,-1145.955322265625,304.1540832519531,0.7235988974571228,0.1030550301074981,0.0728102773427963,293.1468200683594,297.1499938964844,293.1499938964844,0.1521026194095611,-3376.54345703125,304.14923095703125,0.938560426235199,0.2261348962783813,0.2146144211292266,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850977517664,-1942.5306396484373,298.18133544921875,0.5625458359718323,0.050000000745058,0.2284252792596817,291.1462097167969,291.1499938964844,274.8500061035156,271.57012939453125,285.9354553222656,293.2753295898437,291.14617919921875,1.0,0.1804066598415374,0.874905526638031,0.874905526638031,1.0,1.0,-0.792080283164978,0.3156943619251251,0.4763859510421753,0.1843286752700805,0.0,0.0,0.1148476600646972,25.001829147338867,25.0,-0.1034642979502677,-4161.38037109375,61.893775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,303.6051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0924366787075996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044353246688842,0.1044395416975021,-4.217110927129397e-06,0.0,9.38114826567471e-05,0.0,0.0,4.036529541015625,0.0,0.0,0.0,0.2703949213027954,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575252659618854,-1519.066650390625,304.1473999023437,0.730603039264679,0.1067279204726219,0.0965653210878372,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625743269920349,0.050000000745058,0.0481545440852642,293.19354248046875,297.1499938964844,293.1499938964844,0.0541452579200267,-1136.59716796875,304.1539001464844,0.7217798829078674,0.1022313237190246,0.0722161158919334,293.146240234375,297.1499938964844,293.1499938964844,0.1522671282291412,-3379.46142578125,304.1492004394531,0.9389150738716124,0.2263318002223968,0.214798554778099,293.2744445800781,297.1499938964844,293.1499938964844,0.0052496124990284,-1931.180419921875,298.14019775390625,0.5625743269920349,0.050000000745058,0.2284244149923324,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,285.93218994140625,293.2745056152344,291.1461486816406,1.0,0.1804096400737762,0.8751641511917114,0.8751641511917114,1.0,1.0,-0.7922422885894775,0.3158791363239288,0.4763631522655487,0.1841247379779815,0.0,0.0,0.1153633370995521,24.994104385375977,25.0,-0.0577962584793567,-4164.83935546875,61.9075813293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0926028415560722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046449169516563,0.1046491339802742,-4.217439709464088e-06,0.0,9.398011025041342e-05,0.0,0.0,4.0450944900512695,0.0,0.0,0.0,0.2704275548458099,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575252659618854,-1519.066650390625,304.1473999023437,0.730603039264679,0.1067279204726219,0.0965653210878372,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625743269920349,0.050000000745058,0.0481545440852642,293.19354248046875,297.1499938964844,293.1499938964844,0.0541452579200267,-1136.59716796875,304.1539001464844,0.7217798829078674,0.1022313237190246,0.0722161158919334,293.146240234375,297.1499938964844,293.1499938964844,0.1522671282291412,-3379.46142578125,304.1492004394531,0.9389150738716124,0.2263318002223968,0.214798554778099,293.2744445800781,297.1499938964844,293.1499938964844,0.0052496124990284,-1931.180419921875,298.14019775390625,0.5625743269920349,0.050000000745058,0.2284244149923324,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,285.93218994140625,293.2745056152344,291.1461486816406,1.0,0.1804096400737762,0.8751641511917114,0.8751641511917114,1.0,1.0,-0.7922422885894775,0.3158791363239288,0.4763631522655487,0.1841247379779815,0.0,0.0,0.1153633370995521,24.994104385375977,25.0,-0.0577962584793567,-4164.83935546875,61.9075813293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,303.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0926028415560722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046449169516563,0.1046491339802742,-4.217439709464088e-06,0.0,9.398011025041342e-05,0.0,0.0,4.0450944900512695,0.0,0.0,0.0,0.2704275548458099,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580257587134838,-1527.6005859375,304.1474304199219,0.7319108247756958,0.1073291450738906,0.0971065610647201,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5626227259635925,0.050000000745058,0.0481542311608791,293.1916198730469,297.1499938964844,293.1499938964844,0.0535165667533874,-1128.405517578125,304.1536560058594,0.7201924324035645,0.1015172004699707,0.0716963484883308,293.1457214355469,297.1499938964844,293.1499938964844,0.1524368524551391,-3382.47265625,304.1492004394531,0.9393100142478944,0.2265343517065048,0.2149880677461624,293.2736511230469,297.1499938964844,293.1499938964844,0.0052144085057079,-1919.8790283203125,298.0992126464844,0.5626227259635925,0.050000000745058,0.2284229397773742,291.1460876464844,291.1499938964844,274.8500061035156,271.5788879394531,285.9287109375,293.2737121582031,291.14605712890625,1.0,0.1804175227880478,0.8754227757453918,0.8754227757453918,1.0,1.0,-0.7924932837486267,0.3161069452762604,0.4763863682746887,0.1839305460453033,0.0,0.0,0.1158907786011695,24.983884811401367,25.0,-0.1108760684728622,-4168.7607421875,61.93132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0927780866622924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048584058880806,0.1048626229166984,-4.217772129777586e-06,0.0,9.415796375833452e-05,0.0,0.0,4.053818702697754,0.0,0.0,0.0,0.2704607546329498,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580257587134838,-1527.6005859375,304.1474304199219,0.7319108247756958,0.1073291450738906,0.0971065610647201,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5626227259635925,0.050000000745058,0.0481542311608791,293.1916198730469,297.1499938964844,293.1499938964844,0.0535165667533874,-1128.405517578125,304.1536560058594,0.7201924324035645,0.1015172004699707,0.0716963484883308,293.1457214355469,297.1499938964844,293.1499938964844,0.1524368524551391,-3382.47265625,304.1492004394531,0.9393100142478944,0.2265343517065048,0.2149880677461624,293.2736511230469,297.1499938964844,293.1499938964844,0.0052144085057079,-1919.8790283203125,298.0992126464844,0.5626227259635925,0.050000000745058,0.2284229397773742,291.1460876464844,291.1499938964844,274.8500061035156,271.5788879394531,285.9287109375,293.2737121582031,291.14605712890625,1.0,0.1804175227880478,0.8754227757453918,0.8754227757453918,1.0,1.0,-0.7924932837486267,0.3161069452762604,0.4763863682746887,0.1839305460453033,0.0,0.0,0.1158907786011695,24.983884811401367,25.0,-0.1108760684728622,-4168.7607421875,61.93132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,303.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0927780866622924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048584058880806,0.1048626229166984,-4.217772129777586e-06,0.0,9.415796375833452e-05,0.0,0.0,4.053818702697754,0.0,0.0,0.0,0.2704607546329498,4.0,0.0,1.0
