time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585192963480949,-1536.035400390625,304.1474609375,0.7332242131233215,0.1079210415482521,0.09764014929533,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5626980662345886,0.050000000745058,0.0481537468731403,293.18927001953125,297.1499938964844,293.1499938964844,0.052992932498455,-1121.6075439453125,304.1533203125,0.7188936471939087,0.1009402424097061,0.0712646469473838,293.1452331542969,297.1499938964844,293.1499938964844,0.1526122391223907,-3385.58740234375,304.149169921875,0.9397536516189576,0.2267401814460754,0.2151812314987182,293.2728881835937,297.1499938964844,293.1499938964844,0.0051794610917568,-1908.6300048828125,298.0583190917969,0.5626980662345886,0.050000000745058,0.2284206449985504,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,285.9237670898437,293.27294921875,291.1457824707031,1.0,0.1804316341876983,0.8756788372993469,0.8756788372993469,1.0,1.0,-0.7928439974784851,0.3163570761680603,0.4764869213104248,0.1838088035583496,0.0,0.0,0.1164580211043357,24.97127723693848,25.0,-0.4780008494853973,-4173.55859375,61.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,303.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0929573401808738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105084054172039,0.1050882712006568,-4.218116373522207e-06,0.0,9.433988452656196e-05,0.0,0.0,4.063035011291504,0.0,0.0,0.0,0.270495742559433,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585192963480949,-1536.035400390625,304.1474609375,0.7332242131233215,0.1079210415482521,0.09764014929533,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5626980662345886,0.050000000745058,0.0481537468731403,293.18927001953125,297.1499938964844,293.1499938964844,0.052992932498455,-1121.6075439453125,304.1533203125,0.7188936471939087,0.1009402424097061,0.0712646469473838,293.1452331542969,297.1499938964844,293.1499938964844,0.1526122391223907,-3385.58740234375,304.149169921875,0.9397536516189576,0.2267401814460754,0.2151812314987182,293.2728881835937,297.1499938964844,293.1499938964844,0.0051794610917568,-1908.6300048828125,298.0583190917969,0.5626980662345886,0.050000000745058,0.2284206449985504,291.1458435058594,291.1499938964844,274.8444519042969,271.579345703125,285.9237670898437,293.27294921875,291.1457824707031,1.0,0.1804316341876983,0.8756788372993469,0.8756788372993469,1.0,1.0,-0.7928439974784851,0.3163570761680603,0.4764869213104248,0.1838088035583496,0.0,0.0,0.1164580211043357,24.97127723693848,25.0,-0.4780008494853973,-4173.55859375,61.96675491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,303.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0929573401808738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105084054172039,0.1050882712006568,-4.218116373522207e-06,0.0,9.433988452656196e-05,0.0,0.0,4.063035011291504,0.0,0.0,0.0,0.270495742559433,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059008490294218,-1544.4237060546875,304.1474914550781,0.734569787979126,0.1085039526224136,0.098164789378643,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5628286600112915,0.050000000745058,0.0481529049575328,293.1860046386719,297.1499938964844,293.1499938964844,0.0526502877473831,-1117.1939697265625,304.1527709960937,0.7181148529052734,0.1006039381027221,0.0709811896085739,293.1448059082031,297.1499938964844,293.1499938964844,0.1528000980615615,-3388.93896484375,304.1491394042969,0.9402886033058168,0.2269490510225296,0.2153765559196472,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449942402541,-1897.5494384765625,298.0173034667969,0.5628286600112915,0.050000000745058,0.2284166365861892,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,285.9155578613281,293.272216796875,291.1446228027344,1.0,0.1804542690515518,0.875934898853302,0.875934898853302,1.0,1.0,-0.793362021446228,0.3166325986385345,0.4767294228076935,0.1838382929563522,0.0,0.0,0.1172024384140968,24.95360374450684,25.0,-1.5757232904434204,-4180.2509765625,62.02037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.6266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0931386649608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053642109036445,0.1053684279322624,-4.218506546749268e-06,0.0,9.452390804653989e-05,0.0,0.0,4.074446201324463,0.0,0.0,0.0,0.2705386281013489,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059008490294218,-1544.4237060546875,304.1474914550781,0.734569787979126,0.1085039526224136,0.098164789378643,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5628286600112915,0.050000000745058,0.0481529049575328,293.1860046386719,297.1499938964844,293.1499938964844,0.0526502877473831,-1117.1939697265625,304.1527709960937,0.7181148529052734,0.1006039381027221,0.0709811896085739,293.1448059082031,297.1499938964844,293.1499938964844,0.1528000980615615,-3388.93896484375,304.1491394042969,0.9402886033058168,0.2269490510225296,0.2153765559196472,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449942402541,-1897.5494384765625,298.0173034667969,0.5628286600112915,0.050000000745058,0.2284166365861892,291.1448669433594,291.1499938964844,274.8283386230469,271.57232666015625,285.9155578613281,293.272216796875,291.1446228027344,1.0,0.1804542690515518,0.875934898853302,0.875934898853302,1.0,1.0,-0.793362021446228,0.3166325986385345,0.4767294228076935,0.1838382929563522,0.0,0.0,0.1172024384140968,24.95360374450684,25.0,-1.5757232904434204,-4180.2509765625,62.02037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.6266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0931386649608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053642109036445,0.1053684279322624,-4.218506546749268e-06,0.0,9.452390804653989e-05,0.0,0.0,4.074446201324463,0.0,0.0,0.0,0.2705386281013489,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.059252917766571,-1548.6265869140625,304.1474914550781,0.7352637052536011,0.1087934002280235,0.0984247326850891,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5629210472106934,0.050000000745058,0.0481523051857948,293.1839904785156,297.1499938964844,293.1499938964844,0.0525714643299579,-1116.2000732421875,304.15240478515625,0.7179948091506958,0.1005482226610183,0.0709149092435836,293.14459228515625,297.1499938964844,293.1499938964844,0.1529006659984588,-3390.740234375,304.14910888671875,0.9406017065048218,0.2270557731389999,0.215475857257843,293.27178955078125,297.1499938964844,293.1499938964844,0.0051279673352837,-1892.0875244140625,297.9966735839844,0.5629210472106934,0.050000000745058,0.2284138053655624,291.1439819335937,291.1499938964844,274.8165588378906,271.566162109375,285.9102478027344,293.2718505859375,291.1436767578125,1.0,0.1804700344800949,0.8760629296302795,0.8760629296302795,1.0,1.0,-0.7937094569206238,0.316792368888855,0.4769170880317688,0.1839124262332916,0.0,0.0,0.1176959574222564,24.94205474853516,25.0,-2.222259044647217,-4184.72314453125,62.05677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,303.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.09323151409626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055481284856796,0.1055523455142974,-4.218749836581992e-06,0.0,9.461813169764356e-05,0.0,0.0,4.081926345825195,0.0,0.0,0.0,0.2705665230751037,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594975911080837,-1552.8408203125,304.14752197265625,0.7359725832939148,0.1090822890400886,0.0986838266253471,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5630303621292114,0.050000000745058,0.0481516011059284,293.1817321777344,297.1499938964844,293.1499938964844,0.0525525324046611,-1115.9896240234375,304.1520080566406,0.7180500626564026,0.1005637198686599,0.0708975568413734,293.1443786621094,297.1499938964844,293.1499938964844,0.1530053317546844,-3392.6181640625,304.1490783691406,0.9409441351890564,0.227164551615715,0.2155766934156417,293.2714233398437,297.1499938964844,293.1499938964844,0.0051110540516674,-1886.666259765625,297.9760437011719,0.5630303621292114,0.050000000745058,0.228410467505455,291.14288330078125,291.1499938964844,274.8023986816406,271.5583190917969,285.9042053222656,293.271484375,291.1425170898437,1.0,0.1804890185594558,0.8761892318725586,0.8761892318725586,1.0,1.0,-0.7941157221794128,0.3169674873352051,0.4771482348442077,0.1840241849422454,0.0,0.0,0.1182790994644165,24.928852081298828,25.0,-2.842113733291626,-4190.01611328125,62.09976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,303.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0933271944522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057668551802635,0.1057710722088813,-4.219037236907752e-06,0.0,9.471523662796244e-05,0.0,0.0,4.090823173522949,0.0,0.0,0.0,0.2705996334552765,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599884130060672,-1561.3150634765625,304.14752197265625,0.7374407649040222,0.1096595525741577,0.0992007777094841,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.563301682472229,0.050000000745058,0.0481498539447784,293.17645263671875,297.1499938964844,293.1499938964844,0.0527134835720062,-1118.1656494140625,304.15106201171875,0.7187386751174927,0.1008285731077194,0.0710256025195121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532279253005981,-3396.618896484375,304.1490173339844,0.941723108291626,0.2273902595043182,0.2157852053642273,293.2706604003906,297.1499938964844,293.1499938964844,0.0050776302814483,-1875.9613037109373,297.93475341796875,0.563301682472229,0.050000000745058,0.2284021824598312,291.1401672363281,291.1499938964844,274.76739501953125,271.5378723144531,285.889892578125,293.2707214355469,291.13970947265625,1.0,0.1805390119552612,0.8764417767524719,0.8764417767524719,1.0,1.0,-0.7951279878616333,0.3173765838146209,0.4777514040470123,0.1843601912260055,0.0,0.0,0.1197703704237937,24.89737701416016,25.0,-3.868744611740112,-4203.45947265625,62.208892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,303.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0935348942875862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063343435525894,0.1063385605812072,-4.2197930270049255e-06,0.0,9.492602839600296e-05,0.0,0.0,4.113925933837891,0.0,0.0,0.0,0.2706856429576874,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599884130060672,-1561.3150634765625,304.14752197265625,0.7374407649040222,0.1096595525741577,0.0992007777094841,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.563301682472229,0.050000000745058,0.0481498539447784,293.17645263671875,297.1499938964844,293.1499938964844,0.0527134835720062,-1118.1656494140625,304.15106201171875,0.7187386751174927,0.1008285731077194,0.0710256025195121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532279253005981,-3396.618896484375,304.1490173339844,0.941723108291626,0.2273902595043182,0.2157852053642273,293.2706604003906,297.1499938964844,293.1499938964844,0.0050776302814483,-1875.9613037109373,297.93475341796875,0.563301682472229,0.050000000745058,0.2284021824598312,291.1401672363281,291.1499938964844,274.76739501953125,271.5378723144531,285.889892578125,293.2707214355469,291.13970947265625,1.0,0.1805390119552612,0.8764417767524719,0.8764417767524719,1.0,1.0,-0.7951279878616333,0.3173765838146209,0.4777514040470123,0.1843601912260055,0.0,0.0,0.1197703704237937,24.89737701416016,25.0,-3.868744611740112,-4203.45947265625,62.208892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,303.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0935348942875862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063343435525894,0.1063385605812072,-4.2197930270049255e-06,0.0,9.492602839600296e-05,0.0,0.0,4.113925933837891,0.0,0.0,0.0,0.2706856429576874,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604812167584896,-1569.84716796875,304.14752197265625,0.73897385597229,0.1102378144860267,0.0997178182005882,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5636357665061951,0.050000000745058,0.0481477081775665,293.1703186035156,297.1499938964844,293.1499938964844,0.0531335733830928,-1123.72802734375,304.1500244140625,0.7201681733131409,0.1013968884944915,0.0713668540120124,293.1435546875,297.1499938964844,293.1499938964844,0.1534666866064071,-3400.91357421875,304.1489562988281,0.9426187872886658,0.2276289910078048,0.2160049676895141,293.26983642578125,297.1499938964844,293.1499938964844,0.0050447057001292,-1865.4100341796875,297.8935852050781,0.5636357665061951,0.050000000745058,0.2283920049667358,291.136962890625,291.1499938964844,274.7240600585937,271.5115051269531,285.87274169921875,293.2699279785156,291.1364440917969,1.0,0.1806071251630783,0.87669438123703,0.87669438123703,1.0,1.0,-0.7964069843292236,0.3178691864013672,0.4785378277301788,0.1848348677158355,0.0,0.0,0.1217209547758102,24.86020278930664,25.0,-4.495368003845215,-4220.88232421875,62.35053634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,303.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.0937784612178802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070927903056144,0.1070970147848129,-4.22083166995435e-06,0.0,9.51732145040296e-05,0.0,0.0,4.144854068756104,0.0,0.0,0.0,0.2708011269569397,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604812167584896,-1569.84716796875,304.14752197265625,0.73897385597229,0.1102378144860267,0.0997178182005882,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5636357665061951,0.050000000745058,0.0481477081775665,293.1703186035156,297.1499938964844,293.1499938964844,0.0531335733830928,-1123.72802734375,304.1500244140625,0.7201681733131409,0.1013968884944915,0.0713668540120124,293.1435546875,297.1499938964844,293.1499938964844,0.1534666866064071,-3400.91357421875,304.1489562988281,0.9426187872886658,0.2276289910078048,0.2160049676895141,293.26983642578125,297.1499938964844,293.1499938964844,0.0050447057001292,-1865.4100341796875,297.8935852050781,0.5636357665061951,0.050000000745058,0.2283920049667358,291.136962890625,291.1499938964844,274.7240600585937,271.5115051269531,285.87274169921875,293.2699279785156,291.1364440917969,1.0,0.1806071251630783,0.87669438123703,0.87669438123703,1.0,1.0,-0.7964069843292236,0.3178691864013672,0.4785378277301788,0.1848348677158355,0.0,0.0,0.1217209547758102,24.86020278930664,25.0,-4.495368003845215,-4220.88232421875,62.35053634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,303.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.0937784612178802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070927903056144,0.1070970147848129,-4.22083166995435e-06,0.0,9.51732145040296e-05,0.0,0.0,4.144854068756104,0.0,0.0,0.0,0.2708011269569397,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609755516052246,-1578.4259033203125,304.14752197265625,0.7405673265457153,0.1108184084296226,0.1002363562583923,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5640234351158142,0.050000000745058,0.0481452271342277,293.1635437011719,297.1499938964844,293.1499938964844,0.0538042746484279,-1132.5755615234375,304.1488952636719,0.7222927808761597,0.1022591367363929,0.0719160288572311,293.1430969238281,297.1499938964844,293.1499938964844,0.153719812631607,-3405.46435546875,304.1488647460937,0.943619430065155,0.2278828769922256,0.2162382453680038,293.2690124511719,297.1499938964844,293.1499938964844,0.0050122123211622,-1854.971923828125,297.85272216796875,0.5640234351158142,0.050000000745058,0.2283802330493927,291.1335754394531,291.1499938964844,274.6731872558594,271.4797058105469,285.8529663085937,293.2690734863281,291.133056640625,1.0,0.1806957125663757,0.8769422173500061,0.8769422173500061,1.0,1.0,-0.7979512810707092,0.3184509575366974,0.4795003235340118,0.1854326128959655,0.0,0.0,0.1241398155689239,24.818622589111328,25.0,-4.710894584655762,-4242.34326171875,62.52641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,303.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.0940770134329795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540940165519,0.1080583184957504,-4.222187726554694e-06,0.0,9.547620720695704e-05,0.0,0.0,4.184131145477295,0.0,0.0,0.0,0.2709483206272125,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609755516052246,-1578.4259033203125,304.14752197265625,0.7405673265457153,0.1108184084296226,0.1002363562583923,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5640234351158142,0.050000000745058,0.0481452271342277,293.1635437011719,297.1499938964844,293.1499938964844,0.0538042746484279,-1132.5755615234375,304.1488952636719,0.7222927808761597,0.1022591367363929,0.0719160288572311,293.1430969238281,297.1499938964844,293.1499938964844,0.153719812631607,-3405.46435546875,304.1488647460937,0.943619430065155,0.2278828769922256,0.2162382453680038,293.2690124511719,297.1499938964844,293.1499938964844,0.0050122123211622,-1854.971923828125,297.85272216796875,0.5640234351158142,0.050000000745058,0.2283802330493927,291.1335754394531,291.1499938964844,274.6731872558594,271.4797058105469,285.8529663085937,293.2690734863281,291.133056640625,1.0,0.1806957125663757,0.8769422173500061,0.8769422173500061,1.0,1.0,-0.7979512810707092,0.3184509575366974,0.4795003235340118,0.1854326128959655,0.0,0.0,0.1241398155689239,24.818622589111328,25.0,-4.710894584655762,-4242.34326171875,62.52641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,303.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.0940770134329795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080540940165519,0.1080583184957504,-4.222187726554694e-06,0.0,9.547620720695704e-05,0.0,0.0,4.184131145477295,0.0,0.0,0.0,0.2709483206272125,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614708065986633,-1587.03759765625,304.14752197265625,0.7422134876251221,0.1114020273089408,0.1007572337985038,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5644539594650269,0.050000000745058,0.0481424815952777,293.15625,297.1499938964844,293.1499938964844,0.0547067746520042,-1144.4832763671875,304.14776611328125,0.725038468837738,0.1033956930041313,0.0726596936583519,293.14263916015625,297.1499938964844,293.1499938964844,0.1539855152368545,-3410.234619140625,304.1488037109375,0.9447091817855836,0.2281530499458313,0.216486394405365,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801538698375,-1844.634765625,297.8122863769531,0.5644539594650269,0.050000000745058,0.228367194533348,291.1302490234375,291.1499938964844,274.61553955078125,271.44305419921875,285.83062744140625,293.2681884765625,291.1297607421875,1.0,0.1808060854673385,0.8771900534629822,0.8771900534629822,1.0,1.0,-0.7997478246688843,0.3191233575344085,0.4806244969367981,0.1861344128847122,0.0,0.0,0.1269994080066681,24.77402114868164,25.0,-4.62480354309082,-4267.6572265625,62.73669052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,303.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.0944486483931541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092141792178154,0.1092184036970138,-4.223866653774167e-06,0.0,9.585337102180348e-05,0.0,0.0,4.231632232666016,0.0,0.0,0.0,0.2711268961429596,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614708065986633,-1587.03759765625,304.14752197265625,0.7422134876251221,0.1114020273089408,0.1007572337985038,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5644539594650269,0.050000000745058,0.0481424815952777,293.15625,297.1499938964844,293.1499938964844,0.0547067746520042,-1144.4832763671875,304.14776611328125,0.725038468837738,0.1033956930041313,0.0726596936583519,293.14263916015625,297.1499938964844,293.1499938964844,0.1539855152368545,-3410.234619140625,304.1488037109375,0.9447091817855836,0.2281530499458313,0.216486394405365,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801538698375,-1844.634765625,297.8122863769531,0.5644539594650269,0.050000000745058,0.228367194533348,291.1302490234375,291.1499938964844,274.61553955078125,271.44305419921875,285.83062744140625,293.2681884765625,291.1297607421875,1.0,0.1808060854673385,0.8771900534629822,0.8771900534629822,1.0,1.0,-0.7997478246688843,0.3191233575344085,0.4806244969367981,0.1861344128847122,0.0,0.0,0.1269994080066681,24.77402114868164,25.0,-4.62480354309082,-4267.6572265625,62.73669052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,303.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.0944486483931541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092141792178154,0.1092184036970138,-4.223866653774167e-06,0.0,9.585337102180348e-05,0.0,0.0,4.231632232666016,0.0,0.0,0.0,0.2711268961429596,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617186389863491,-1591.3529052734375,304.14752197265625,0.7430541515350342,0.1116950958967208,0.1010187044739723,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5646824836730957,0.050000000745058,0.048141025006771,293.1524658203125,297.1499938964844,293.1499938964844,0.055241048336029,-1151.5423583984375,304.147216796875,0.7266287207603455,0.1040627434849739,0.0731019377708435,293.14239501953125,297.1499938964844,293.1499938964844,0.1541228294372558,-3412.696533203125,304.1487731933594,0.9452833533287048,0.2282945960760116,0.2166164219379425,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642836675047,-1839.5,297.792236328125,0.5646824836730957,0.050000000745058,0.2283603101968765,291.128662109375,291.1499938964844,274.5843811035156,271.42303466796875,285.8185729980469,293.2677307128906,291.128173828125,1.0,0.1808699071407318,0.8773139715194702,0.8773139715194702,1.0,1.0,-0.8007384538650513,0.319494754076004,0.4812436997890472,0.1865186542272567,0.0,0.0,0.1285870671272277,24.75094413757324,25.0,-4.49875545501709,-4281.7236328125,62.85496139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,303.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.0946675390005111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098679080605506,0.1098721325397491,-4.224828899168642e-06,0.0,9.607552055967972e-05,0.0,0.0,4.258444786071777,0.0,0.0,0.0,0.2712279558181762,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619665049016475,-1595.67236328125,304.14752197265625,0.7439047694206238,0.1119890064001083,0.1012808755040168,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.564917802810669,0.050000000745058,0.0481395311653614,293.1485900878906,297.1499938964844,293.1499938964844,0.0558248125016689,-1159.2672119140625,304.14666748046875,0.7283468246459961,0.1047893092036247,0.0735866799950599,293.14215087890625,297.1499938964844,293.1499938964844,0.1542628109455108,-3415.2041015625,304.14874267578125,0.9458736181259156,0.2284403592348098,0.2167503386735916,293.26715087890625,297.1499938964844,293.1499938964844,0.0049485028721392,-1834.3814697265625,297.7723388671875,0.564917802810669,0.050000000745058,0.2283532172441482,291.12713623046875,291.1499938964844,274.55181884765625,271.4020080566406,285.80596923828125,293.2672424316406,291.1266784667969,1.0,0.1809393316507339,0.8774331212043762,0.8774331212043762,1.0,1.0,-0.8017852902412415,0.3198883831501007,0.4818969070911407,0.1869208067655563,0.0,0.0,0.1302686482667923,24.72757339477539,25.0,-4.333280086517334,-4296.66064453125,62.981536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,303.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.0949099212884903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105671748518943,0.1105713993310928,-4.225867542118067e-06,0.0,9.632150613470004e-05,0.0,0.0,4.287158012390137,0.0,0.0,0.0,0.2713362574577331,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624621771275997,-1604.32080078125,304.14752197265625,0.7456318140029907,0.112579271197319,0.1018073707818985,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5654048323631287,0.050000000745058,0.0481364503502845,293.1407775878906,297.1499938964844,293.1499938964844,0.0571331828832626,-1176.6314697265625,304.1455993652344,0.7321471571922302,0.1064134314656257,0.0746784955263137,293.1416320800781,297.1499938964844,293.1499938964844,0.1545506715774536,-3420.353271484375,304.148681640625,0.9470958113670348,0.2287447899580001,0.2170303016901016,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172220751643,-1824.1964111328125,297.73297119140625,0.5654048323631287,0.050000000745058,0.2283385992050171,291.124267578125,291.1499938964844,274.4827880859375,271.3571472167969,285.7790832519531,293.2662658691406,291.1238708496094,1.0,0.1810954213142395,0.8776714205741882,0.8776714205741882,1.0,1.0,-0.8040422797203064,0.3207441568374634,0.4832981526851654,0.1877697110176086,0.0,0.0,0.1338957846164703,24.68043327331543,25.0,-3.9268431663513184,-4329.0751953125,63.25961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,303.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.0954717025160789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120979636907577,0.1121021881699562,-4.228173565934412e-06,0.0,9.689164289738984e-05,0.0,0.0,4.350133895874023,0.0,0.0,0.0,0.2715742588043213,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624621771275997,-1604.32080078125,304.14752197265625,0.7456318140029907,0.112579271197319,0.1018073707818985,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5654048323631287,0.050000000745058,0.0481364503502845,293.1407775878906,297.1499938964844,293.1499938964844,0.0571331828832626,-1176.6314697265625,304.1455993652344,0.7321471571922302,0.1064134314656257,0.0746784955263137,293.1416320800781,297.1499938964844,293.1499938964844,0.1545506715774536,-3420.353271484375,304.148681640625,0.9470958113670348,0.2287447899580001,0.2170303016901016,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172220751643,-1824.1964111328125,297.73297119140625,0.5654048323631287,0.050000000745058,0.2283385992050171,291.124267578125,291.1499938964844,274.4827880859375,271.3571472167969,285.7790832519531,293.2662658691406,291.1238708496094,1.0,0.1810954213142395,0.8776714205741882,0.8776714205741882,1.0,1.0,-0.8040422797203064,0.3207441568374634,0.4832981526851654,0.1877697110176086,0.0,0.0,0.1338957846164703,24.68043327331543,25.0,-3.9268431663513184,-4329.0751953125,63.25961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,303.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.0954717025160789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120979636907577,0.1121021881699562,-4.228173565934412e-06,0.0,9.689164289738984e-05,0.0,0.0,4.350133895874023,0.0,0.0,0.0,0.2715742588043213,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629573836922645,-1612.9747314453125,304.14752197265625,0.747385561466217,0.1131725013256073,0.102336548268795,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5659058690071106,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586115419864654,-1196.3463134765625,304.14459228515625,0.7363927960395813,0.1082466095685958,0.0759206637740135,293.1410827636719,297.1499938964844,293.1499938964844,0.1548486351966858,-3425.67236328125,304.14862060546875,0.948360800743103,0.2290663123130798,0.2173263430595398,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863110132515,-1814.0780029296875,297.69415283203125,0.5659058690071106,0.050000000745058,0.2283236235380172,291.1217346191406,291.1499938964844,274.4092712402344,271.3089599609375,285.7500915527344,293.2652587890625,291.12139892578125,1.0,0.1812743693590164,0.8779097199440002,0.8779097199440002,1.0,1.0,-0.8065018057823181,0.3216916024684906,0.4848101735115051,0.188658058643341,0.0,0.0,0.1378377676010131,24.63353538513184,25.0,-3.4593701362609863,-4364.720703125,63.569950103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,303.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.0961421951651573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137945353984832,0.1137987673282623,-4.230770628055325e-06,0.0,9.75721122813411e-05,0.0,0.0,4.420112133026123,0.0,0.0,0.0,0.2718392610549927,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629573836922645,-1612.9747314453125,304.14752197265625,0.747385561466217,0.1131725013256073,0.102336548268795,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5659058690071106,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586115419864654,-1196.3463134765625,304.14459228515625,0.7363927960395813,0.1082466095685958,0.0759206637740135,293.1410827636719,297.1499938964844,293.1499938964844,0.1548486351966858,-3425.67236328125,304.14862060546875,0.948360800743103,0.2290663123130798,0.2173263430595398,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863110132515,-1814.0780029296875,297.69415283203125,0.5659058690071106,0.050000000745058,0.2283236235380172,291.1217346191406,291.1499938964844,274.4092712402344,271.3089599609375,285.7500915527344,293.2652587890625,291.12139892578125,1.0,0.1812743693590164,0.8779097199440002,0.8779097199440002,1.0,1.0,-0.8065018057823181,0.3216916024684906,0.4848101735115051,0.188658058643341,0.0,0.0,0.1378377676010131,24.63353538513184,25.0,-3.4593701362609863,-4364.720703125,63.569950103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,303.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.0961421951651573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137945353984832,0.1137987673282623,-4.230770628055325e-06,0.0,9.75721122813411e-05,0.0,0.0,4.420112133026123,0.0,0.0,0.0,0.2718392610549927,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634516105055809,-1621.62451171875,304.14752197265625,0.749154806137085,0.1137680187821388,0.10286795347929,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5664108395576477,0.050000000745058,0.048130128532648,293.1250915527344,297.1499938964844,293.1499938964844,0.0602363049983978,-1218.1380615234375,304.1437072753906,0.7410336136817932,0.1102639734745025,0.0772958546876907,293.1405334472656,297.1499938964844,293.1499938964844,0.155156135559082,-3431.15185546875,304.1485595703125,0.9496511220932008,0.2294043451547622,0.2176381200551986,293.26416015625,297.1499938964844,293.1499938964844,0.0048557473346591,-1804.0198974609373,297.6559143066406,0.5664108395576477,0.050000000745058,0.2283086031675338,291.1195373535156,291.1499938964844,274.3319396972656,271.25799560546875,285.7190856933594,293.26422119140625,291.1192626953125,1.0,0.1814755946397781,0.8781396746635437,0.8781396746635437,1.0,1.0,-0.8091424107551575,0.3227334022521972,0.4864090085029602,0.1895515620708465,0.0,0.0,0.1420470178127288,24.58774185180664,25.0,-2.978267431259156,-4403.41162109375,63.91083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.947265625,18000.0,0.0,0.0,0.0969244614243507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156421825289726,0.1156464144587516,-4.233640083839418e-06,0.0,9.836600656853987e-05,0.0,0.0,4.49653434753418,0.0,0.0,0.0,0.2721292078495025,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634516105055809,-1621.62451171875,304.14752197265625,0.749154806137085,0.1137680187821388,0.10286795347929,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5664108395576477,0.050000000745058,0.048130128532648,293.1250915527344,297.1499938964844,293.1499938964844,0.0602363049983978,-1218.1380615234375,304.1437072753906,0.7410336136817932,0.1102639734745025,0.0772958546876907,293.1405334472656,297.1499938964844,293.1499938964844,0.155156135559082,-3431.15185546875,304.1485595703125,0.9496511220932008,0.2294043451547622,0.2176381200551986,293.26416015625,297.1499938964844,293.1499938964844,0.0048557473346591,-1804.0198974609373,297.6559143066406,0.5664108395576477,0.050000000745058,0.2283086031675338,291.1195373535156,291.1499938964844,274.3319396972656,271.25799560546875,285.7190856933594,293.26422119140625,291.1192626953125,1.0,0.1814755946397781,0.8781396746635437,0.8781396746635437,1.0,1.0,-0.8091424107551575,0.3227334022521972,0.4864090085029602,0.1895515620708465,0.0,0.0,0.1420470178127288,24.58774185180664,25.0,-2.978267431259156,-4403.41162109375,63.91083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.947265625,18000.0,0.0,0.0,0.0969244614243507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156421825289726,0.1156464144587516,-4.233640083839418e-06,0.0,9.836600656853987e-05,0.0,0.0,4.49653434753418,0.0,0.0,0.0,0.2721292078495025,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063944011926651,-1630.255615234375,304.14752197265625,0.750926673412323,0.1143644303083419,0.1034005805850029,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5669094324111938,0.050000000745058,0.0481270141899585,293.1174621582031,297.1499938964844,293.1499938964844,0.0619854219257831,-1241.7496337890625,304.14288330078125,0.7460235953330994,0.1124419495463371,0.0787876471877098,293.13995361328125,297.1499938964844,293.1499938964844,0.1554727554321289,-3436.78369140625,304.1485290527344,0.9509490132331848,0.2297578901052475,0.2179649025201797,293.2631225585937,297.1499938964844,293.1499938964844,0.0048255203291773,-1794.0208740234375,297.6181945800781,0.5669094324111938,0.050000000745058,0.2282938361167907,291.1177062988281,291.1499938964844,274.2515869140625,271.2047424316406,285.68603515625,293.26318359375,291.117431640625,1.0,0.1816982626914978,0.8783695697784424,0.8783695697784424,1.0,1.0,-0.8119428157806396,0.3238739967346191,0.4880688190460205,0.1904135644435882,0.0,0.0,0.1464819461107254,24.54380226135254,25.0,-2.5208427906036377,-4445.0107421875,64.28038787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,303.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0978180170059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176276952028274,0.1176319271326065,-4.236764198140008e-06,0.0,9.927285282174124e-05,0.0,0.0,4.578903198242188,0.0,0.0,0.0,0.2724422514438629,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063944011926651,-1630.255615234375,304.14752197265625,0.750926673412323,0.1143644303083419,0.1034005805850029,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5669094324111938,0.050000000745058,0.0481270141899585,293.1174621582031,297.1499938964844,293.1499938964844,0.0619854219257831,-1241.7496337890625,304.14288330078125,0.7460235953330994,0.1124419495463371,0.0787876471877098,293.13995361328125,297.1499938964844,293.1499938964844,0.1554727554321289,-3436.78369140625,304.1485290527344,0.9509490132331848,0.2297578901052475,0.2179649025201797,293.2631225585937,297.1499938964844,293.1499938964844,0.0048255203291773,-1794.0208740234375,297.6181945800781,0.5669094324111938,0.050000000745058,0.2282938361167907,291.1177062988281,291.1499938964844,274.2515869140625,271.2047424316406,285.68603515625,293.26318359375,291.117431640625,1.0,0.1816982626914978,0.8783695697784424,0.8783695697784424,1.0,1.0,-0.8119428157806396,0.3238739967346191,0.4880688190460205,0.1904135644435882,0.0,0.0,0.1464819461107254,24.54380226135254,25.0,-2.5208427906036377,-4445.0107421875,64.28038787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,303.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.400390625,18000.0,0.0,0.0,0.0978180170059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176276952028274,0.1176319271326065,-4.236764198140008e-06,0.0,9.927285282174124e-05,0.0,0.0,4.578903198242188,0.0,0.0,0.0,0.2724422514438629,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641891434788703,-1634.5572509765625,304.14752197265625,0.7518091201782227,0.1146623715758323,0.1036668792366981,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5671533346176147,0.050000000745058,0.0481254979968071,293.1137390136719,297.1499938964844,293.1499938964844,0.0629001408815383,-1254.1611328125,304.1425170898437,0.7486350536346436,0.1135841161012649,0.079572357237339,293.1396789550781,297.1499938964844,293.1499938964844,0.1556342393159866,-3439.65283203125,304.14849853515625,0.9515953660011292,0.2299400568008422,0.2181335538625717,293.2626037597656,297.1499938964844,293.1499938964844,0.0048105372115969,-1789.0460205078125,297.5995483398437,0.5671533346176147,0.050000000745058,0.2282866388559341,291.11688232421875,291.1499938964844,274.2105407714844,271.1774597167969,285.66876220703125,293.2626647949219,291.1166687011719,1.0,0.1818173378705978,0.8784845471382141,0.8784845471382141,1.0,1.0,-0.813396155834198,0.3244823515415191,0.4889138042926788,0.1908217072486877,0.0,0.0,0.1487725675106048,24.522741317749023,25.0,-2.3035225868225098,-4466.86865234375,64.47528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,303.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.0983055680990219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186685785651207,0.1186728179454803,-4.238417204760481e-06,0.0,9.97676543192938e-05,0.0,0.0,4.622185230255127,0.0,0.0,0.0,0.2726069390773773,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644332766532898,-1638.8446044921875,304.1475524902344,0.7526866793632507,0.1149597093462944,0.1039328277111053,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5673919916152954,0.050000000745058,0.0481240153312683,293.110107421875,297.1499938964844,293.1499938964844,0.0638374388217926,-1266.9248046875,304.1421813964844,0.7513136267662048,0.1147569939494133,0.0803796648979187,293.139404296875,297.1499938964844,293.1499938964844,0.1557976007461547,-3442.552734375,304.1484680175781,0.952236831188202,0.2301254272460937,0.2183054089546203,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956216149032,-1784.081298828125,297.5809936523437,0.5673919916152954,0.050000000745058,0.2282796055078506,291.1161499023437,291.1499938964844,274.16900634765625,271.1498107910156,285.6510009765625,293.2621765136719,291.1159362792969,1.0,0.181941270828247,0.8785929083824158,0.8785929083824158,1.0,1.0,-0.8148803114891052,0.3251159489154815,0.4897643625736236,0.1912082135677337,0.0,0.0,0.1511046886444091,24.50238800048828,25.0,-2.090555429458618,-4489.40234375,64.6764144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,303.9803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.0988189056515693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197390779852867,0.1197433248162269,-4.240127054799814e-06,0.0,0.0001002886274363,0.0,0.0,4.666770458221436,0.0,0.0,0.0,0.27277672290802,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649173632264137,-1647.3551025390625,304.1475524902344,0.7544187307357788,0.115551009774208,0.1044623255729675,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.567848801612854,0.050000000745058,0.0481211878359317,293.1031494140625,297.1499938964844,293.1499938964844,0.0657692700624466,-1293.3758544921875,304.1415710449219,0.7568426132202148,0.117183044552803,0.0820536762475967,293.13885498046875,297.1499938964844,293.1499938964844,0.1561290919780731,-3448.43017578125,304.1484375,0.953496515750885,0.2305046319961547,0.2186576724052429,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659911215305,-1774.1829833984375,297.5442199707031,0.567848801612854,0.050000000745058,0.2282661944627761,291.1148986816406,291.1499938964844,274.0848693847656,271.0936889648437,285.614013671875,293.2611389160156,291.11474609375,1.0,0.1822029501199722,0.8788096904754639,0.8788096904754639,1.0,1.0,-0.8179281949996948,0.3264588415622711,0.4914693534374237,0.1919022798538208,0.0,0.0,0.1558735519647598,24.46413803100586,25.0,-1.672978401184082,-4536.4228515625,65.09599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,304.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.0999190732836723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121962122619152,0.1219663694500923,-4.243711373419501e-06,0.0,0.0001014051522361,0.0,0.0,4.759594917297363,0.0,0.0,0.0,0.2731306254863739,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649173632264137,-1647.3551025390625,304.1475524902344,0.7544187307357788,0.115551009774208,0.1044623255729675,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.567848801612854,0.050000000745058,0.0481211878359317,293.1031494140625,297.1499938964844,293.1499938964844,0.0657692700624466,-1293.3758544921875,304.1415710449219,0.7568426132202148,0.117183044552803,0.0820536762475967,293.13885498046875,297.1499938964844,293.1499938964844,0.1561290919780731,-3448.43017578125,304.1484375,0.953496515750885,0.2305046319961547,0.2186576724052429,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659911215305,-1774.1829833984375,297.5442199707031,0.567848801612854,0.050000000745058,0.2282661944627761,291.1148986816406,291.1499938964844,274.0848693847656,271.0936889648437,285.614013671875,293.2611389160156,291.11474609375,1.0,0.1822029501199722,0.8788096904754639,0.8788096904754639,1.0,1.0,-0.8179281949996948,0.3264588415622711,0.4914693534374237,0.1919022798538208,0.0,0.0,0.1558735519647598,24.46413803100586,25.0,-1.672978401184082,-4536.4228515625,65.09599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,304.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.0999190732836723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121962122619152,0.1219663694500923,-4.243711373419501e-06,0.0,0.0001014051522361,0.0,0.0,4.759594917297363,0.0,0.0,0.0,0.2731306254863739,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653939396142959,-1655.7454833984375,304.1475830078125,0.7561070919036865,0.1161352396011352,0.1049864217638969,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5682719349861145,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0677597075700759,-1320.8294677734375,304.1410522460937,0.7625462412834167,0.1196952685713768,0.083792358636856,293.1383361816406,297.1499938964844,293.1499938964844,0.1564651429653167,-3454.379150390625,304.1484069824219,0.9547119736671448,0.2308928072452545,0.2190192937850952,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366083599627,-1764.3206787109375,297.50787353515625,0.5682719349861145,0.050000000745058,0.2282538264989853,291.1139221191406,291.1499938964844,274.0,271.0369567871094,285.5752258300781,293.2601623535156,291.11383056640625,1.0,0.1824813783168792,0.879026472568512,0.879026472568512,1.0,1.0,-0.8210599422454834,0.3278995752334595,0.4931603670120239,0.192469835281372,0.0,0.0,0.1607486456632614,24.42954635620117,25.0,-1.2592999935150146,-4585.86767578125,65.5359878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,304.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.101108081638813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242821663618087,0.124286413192749,-4.24749669036828e-06,0.0,0.0001026118479785,0.0,0.0,4.856812953948975,0.0,0.0,0.0,0.2735018730163574,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653939396142959,-1655.7454833984375,304.1475830078125,0.7561070919036865,0.1161352396011352,0.1049864217638969,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5682719349861145,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0677597075700759,-1320.8294677734375,304.1410522460937,0.7625462412834167,0.1196952685713768,0.083792358636856,293.1383361816406,297.1499938964844,293.1499938964844,0.1564651429653167,-3454.379150390625,304.1484069824219,0.9547119736671448,0.2308928072452545,0.2190192937850952,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366083599627,-1764.3206787109375,297.50787353515625,0.5682719349861145,0.050000000745058,0.2282538264989853,291.1139221191406,291.1499938964844,274.0,271.0369567871094,285.5752258300781,293.2601623535156,291.11383056640625,1.0,0.1824813783168792,0.879026472568512,0.879026472568512,1.0,1.0,-0.8210599422454834,0.3278995752334595,0.4931603670120239,0.192469835281372,0.0,0.0,0.1607486456632614,24.42954635620117,25.0,-1.2592999935150146,-4585.86767578125,65.5359878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,304.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.101108081638813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242821663618087,0.124286413192749,-4.24749669036828e-06,0.0,0.0001026118479785,0.0,0.0,4.856812953948975,0.0,0.0,0.0,0.2735018730163574,4.0,0.0,1.0
