time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658601522445678,-1663.9638671875,304.1476135253906,0.757735013961792,0.116708867251873,0.1055020540952682,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.568653404712677,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.069789819419384,-1349.031494140625,304.1406555175781,0.768358051776886,0.1222702488303184,0.0855798125267028,293.1378479003906,297.1499938964844,293.1499938964844,0.1568033248186111,-3460.35546875,304.1483764648437,0.9558677673339844,0.2312872558832168,0.2193878293037414,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074607573449,-1754.4896240234375,297.47186279296875,0.568653404712677,0.050000000745058,0.2282427102327346,291.11328125,291.1499938964844,273.9151306152344,270.9801330566406,285.53485107421875,293.2592163085937,291.1132202148437,1.0,0.182774931192398,0.87923264503479,0.87923264503479,1.0,1.0,-0.8242501616477966,0.3294318616390228,0.4948182702064514,0.1928917616605758,0.0,0.0,0.1656906902790069,24.39922523498535,25.0,-0.8207795023918152,-4637.51123046875,65.9935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,304.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1023768410086631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266845166683197,0.1266887784004211,-4.251465725246817e-06,0.0,0.0001038994814734,0.0,0.0,4.957857608795166,0.0,0.0,0.0,0.2738884091377258,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658601522445678,-1663.9638671875,304.1476135253906,0.757735013961792,0.116708867251873,0.1055020540952682,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.568653404712677,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.069789819419384,-1349.031494140625,304.1406555175781,0.768358051776886,0.1222702488303184,0.0855798125267028,293.1378479003906,297.1499938964844,293.1499938964844,0.1568033248186111,-3460.35546875,304.1483764648437,0.9558677673339844,0.2312872558832168,0.2193878293037414,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074607573449,-1754.4896240234375,297.47186279296875,0.568653404712677,0.050000000745058,0.2282427102327346,291.11328125,291.1499938964844,273.9151306152344,270.9801330566406,285.53485107421875,293.2592163085937,291.1132202148437,1.0,0.182774931192398,0.87923264503479,0.87923264503479,1.0,1.0,-0.8242501616477966,0.3294318616390228,0.4948182702064514,0.1928917616605758,0.0,0.0,0.1656906902790069,24.39922523498535,25.0,-0.8207795023918152,-4637.51123046875,65.9935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,304.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.67578125,18000.0,0.0,0.0,0.1023768410086631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266845166683197,0.1266887784004211,-4.251465725246817e-06,0.0,0.0001038994814734,0.0,0.0,4.957857608795166,0.0,0.0,0.0,0.2738884091377258,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663131922483444,-1671.9591064453125,304.14764404296875,0.7592880129814148,0.1172682717442512,0.1060061156749725,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5689877271652222,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718373209238052,-1377.6702880859375,304.140380859375,0.7741986513137817,0.1248809322714805,0.0873964801430702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571405231952667,-3466.3037109375,304.1483459472656,0.9569512009620668,0.2316843271255493,0.2197600156068802,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784449368715,-1744.6549072265625,297.4361877441406,0.5689877271652222,0.050000000745058,0.2282329946756363,291.11297607421875,291.1499938964844,273.8309936523437,270.9237976074219,285.4931640625,293.25836181640625,291.11297607421875,1.0,0.1830808520317077,0.8794388771057129,0.8794388771057129,1.0,1.0,-0.8274679780006409,0.3310443758964538,0.496423602104187,0.1931566596031189,0.0,0.0,0.170649915933609,24.373512268066406,25.0,-0.3545704483985901,-4690.95556640625,66.46450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,304.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1037100702524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291475296020507,0.129151776432991,-4.255587555235252e-06,0.0,0.0001052525403792,0.0,0.0,5.061859607696533,0.0,0.0,0.0,0.2742869555950165,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663131922483444,-1671.9591064453125,304.14764404296875,0.7592880129814148,0.1172682717442512,0.1060061156749725,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5689877271652222,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718373209238052,-1377.6702880859375,304.140380859375,0.7741986513137817,0.1248809322714805,0.0873964801430702,293.1374206542969,297.1499938964844,293.1499938964844,0.1571405231952667,-3466.3037109375,304.1483459472656,0.9569512009620668,0.2316843271255493,0.2197600156068802,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784449368715,-1744.6549072265625,297.4361877441406,0.5689877271652222,0.050000000745058,0.2282329946756363,291.11297607421875,291.1499938964844,273.8309936523437,270.9237976074219,285.4931640625,293.25836181640625,291.11297607421875,1.0,0.1830808520317077,0.8794388771057129,0.8794388771057129,1.0,1.0,-0.8274679780006409,0.3310443758964538,0.496423602104187,0.1931566596031189,0.0,0.0,0.170649915933609,24.373512268066406,25.0,-0.3545704483985901,-4690.95556640625,66.46450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8582458496094,304.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1037100702524185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291475296020507,0.129151776432991,-4.255587555235252e-06,0.0,0.0001052525403792,0.0,0.0,5.061859607696533,0.0,0.0,0.0,0.2742869555950165,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665335655212402,-1675.85107421875,304.1476745605469,0.7600308060646057,0.1175411194562912,0.1062524914741516,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5691351890563965,0.050000000745058,0.0481132864952087,293.0826721191406,297.1499938964844,293.1499938964844,0.0728618800640106,-1392.070556640625,304.1402587890625,0.7771068215370178,0.1261913329362869,0.0883105844259262,293.13720703125,297.1499938964844,293.1499938964844,0.1573076248168945,-3469.247314453125,304.1483459472656,0.9574612975120544,0.2318825721740722,0.2199463695287704,293.25787353515625,297.1499938964844,293.1499938964844,0.00466397870332,-1739.7335205078125,297.41845703125,0.5691351890563965,0.050000000745058,0.2282287180423736,291.11297607421875,291.1499938964844,273.7894592285156,270.8959655761719,285.471923828125,293.2579345703125,291.11297607421875,1.0,0.1832378059625625,0.8795419931411743,0.8795419931411743,1.0,1.0,-0.8290781378746033,0.3318762481212616,0.4972018897533417,0.193229079246521,0.0,0.0,0.173121228814125,24.36257743835449,25.0,-0.1108822748064994,-4718.224609375,66.70389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489074707031,304.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1043972671031951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303949505090713,0.1303992122411728,-4.257697128196014e-06,0.0,0.0001059499481925,0.0,0.0,5.114694118499756,0.0,0.0,0.0,0.2744897603988647,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667493939399719,-1679.6644287109375,304.147705078125,0.7607488632202148,0.1178088337182998,0.1064946055412292,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5692688226699829,0.050000000745058,0.0481124706566333,293.0803527832031,297.1499938964844,293.1499938964844,0.0738826990127563,-1406.4617919921875,304.1401672363281,0.7799915075302124,0.1274995058774948,0.0892245769500732,293.13702392578125,297.1499938964844,293.1499938964844,0.1574731320142746,-3472.159423828125,304.1483459472656,0.9579483270645142,0.2320799231529235,0.2201322019100189,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495264396071,-1734.8045654296875,297.4007568359375,0.5692688226699829,0.050000000745058,0.2282248437404632,291.113037109375,291.1499938964844,273.7484130859375,270.8684997558594,285.4505310058594,293.2575378417969,291.11309814453125,1.0,0.1833968609571457,0.8796366453170776,0.8796366453170776,1.0,1.0,-0.8306830525398254,0.3327215909957886,0.4979614615440368,0.1932612955570221,0.0,0.0,0.1755786538124084,24.35299301147461,25.0,0.144517183303833,-4745.7685546875,66.94502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,304.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.1050952598452568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316489279270172,0.1316531896591186,-4.259831257513724e-06,0.0,0.0001066583281499,0.0,0.0,5.167914867401123,0.0,0.0,0.0,0.2746942341327667,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671652033925056,-1687.0147705078125,304.14776611328125,0.7621013522148132,0.1183264330029487,0.1069636866450309,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.569491446018219,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759020671248436,-1435.0494384765625,304.1400756835937,0.7856482267379761,0.1300948858261108,0.0910418257117271,293.13671875,297.1499938964844,293.1499938964844,0.1577971279621124,-3477.85107421875,304.1483459472656,0.9588462114334106,0.2324699163436889,0.2205003648996353,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206372790038,-1724.91357421875,297.3655700683594,0.569491446018219,0.050000000745058,0.2282184064388275,291.11346435546875,291.1499938964844,273.6680603027344,270.8148193359375,285.4074401855469,293.2568664550781,291.11358642578125,1.0,0.1837200224399566,0.879826009273529,0.879826009273529,1.0,1.0,-0.8338595032691956,0.334442675113678,0.4994168281555176,0.1932091116905212,0.0,0.0,0.1804215013980865,24.338247299194336,25.0,0.685020923614502,-4801.3828125,67.43026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,304.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1065170541405677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341610699892044,0.1341653317213058,-4.264155450073304e-06,0.0,0.0001081012669601,0.0,0.0,5.274877071380615,0.0,0.0,0.0,0.2751058340072632,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671652033925056,-1687.0147705078125,304.14776611328125,0.7621013522148132,0.1183264330029487,0.1069636866450309,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.569491446018219,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759020671248436,-1435.0494384765625,304.1400756835937,0.7856482267379761,0.1300948858261108,0.0910418257117271,293.13671875,297.1499938964844,293.1499938964844,0.1577971279621124,-3477.85107421875,304.1483459472656,0.9588462114334106,0.2324699163436889,0.2205003648996353,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206372790038,-1724.91357421875,297.3655700683594,0.569491446018219,0.050000000745058,0.2282184064388275,291.11346435546875,291.1499938964844,273.6680603027344,270.8148193359375,285.4074401855469,293.2568664550781,291.11358642578125,1.0,0.1837200224399566,0.879826009273529,0.879826009273529,1.0,1.0,-0.8338595032691956,0.334442675113678,0.4994168281555176,0.1932091116905212,0.0,0.0,0.1804215013980865,24.338247299194336,25.0,0.685020923614502,-4801.3828125,67.43026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251953125,304.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1065170541405677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341610699892044,0.1341653317213058,-4.264155450073304e-06,0.0,0.0001081012669601,0.0,0.0,5.274877071380615,0.0,0.0,0.0,0.2751058340072632,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675576254725456,-1693.95458984375,304.1478576660156,0.7633334398269653,0.1188175454735755,0.107410043478012,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5696528553962708,0.050000000745058,0.0481101274490356,293.0729675292969,297.1499938964844,293.1499938964844,0.0778745636343956,-1463.112548828125,304.1401062011719,0.7910933494567871,0.1326387673616409,0.0928281098604202,293.1365051269531,297.1499938964844,293.1499938964844,0.1581091731786728,-3483.3193359375,304.1483764648437,0.959636688232422,0.2328507453203201,0.2208610922098159,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917183160781,-1714.96142578125,297.3304748535156,0.5696528553962708,0.050000000745058,0.2282137274742126,291.11431884765625,291.1499938964844,273.5907287597656,270.7633056640625,285.3644104003906,293.2562561035156,291.114501953125,1.0,0.1840473562479019,0.8800153732299805,0.8800153732299805,1.0,1.0,-0.8369650840759277,0.3361861109733581,0.5007790327072144,0.1930112987756729,0.0,0.0,0.1851208657026291,24.329633712768555,25.0,1.2419037818908691,-4857.14990234375,67.91558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,304.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1484375,18000.0,0.0,0.0,0.1079596504569053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366522014141082,0.1366564631462097,-4.26850874646334e-06,0.0,0.0001095653205993,0.0,0.0,5.381404876708984,0.0,0.0,0.0,0.2755167484283447,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675576254725456,-1693.95458984375,304.1478576660156,0.7633334398269653,0.1188175454735755,0.107410043478012,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5696528553962708,0.050000000745058,0.0481101274490356,293.0729675292969,297.1499938964844,293.1499938964844,0.0778745636343956,-1463.112548828125,304.1401062011719,0.7910933494567871,0.1326387673616409,0.0928281098604202,293.1365051269531,297.1499938964844,293.1499938964844,0.1581091731786728,-3483.3193359375,304.1483764648437,0.959636688232422,0.2328507453203201,0.2208610922098159,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917183160781,-1714.96142578125,297.3304748535156,0.5696528553962708,0.050000000745058,0.2282137274742126,291.11431884765625,291.1499938964844,273.5907287597656,270.7633056640625,285.3644104003906,293.2562561035156,291.114501953125,1.0,0.1840473562479019,0.8800153732299805,0.8800153732299805,1.0,1.0,-0.8369650840759277,0.3361861109733581,0.5007790327072144,0.1930112987756729,0.0,0.0,0.1851208657026291,24.329633712768555,25.0,1.2419037818908691,-4857.14990234375,67.91558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,304.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1484375,18000.0,0.0,0.0,0.1079596504569053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366522014141082,0.1366564631462097,-4.26850874646334e-06,0.0,0.0001095653205993,0.0,0.0,5.381404876708984,0.0,0.0,0.0,0.2755167484283447,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679250657558441,-1700.454345703125,304.14794921875,0.7644409537315369,0.1192802339792251,0.1078317612409591,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5697541832923889,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.079783909022808,-1490.391357421875,304.1402282714844,0.7962719798088074,0.1351086497306823,0.0945670753717422,293.1363830566406,297.1499938964844,293.1499938964844,0.1584068238735199,-3488.522216796875,304.1484375,0.9603187441825868,0.2332196235656738,0.2212116122245788,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626927167177,-1704.9228515625,297.29547119140625,0.5697541832923889,0.050000000745058,0.2282107919454574,291.1155700683594,291.1499938964844,273.5172119140625,270.71453857421875,285.3219909667969,293.2557983398437,291.1158142089844,1.0,0.1843758672475814,0.880193293094635,0.880193293094635,1.0,1.0,-0.8399746417999268,0.337930679321289,0.5020439624786377,0.1926845908164978,0.0,0.0,0.1896269470453262,24.32708549499512,25.0,1.8066754341125488,-4912.4296875,68.39673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,304.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1094063222408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390923857688903,0.1390966475009918,-4.272838850738481e-06,0.0,0.0001110335069824,0.0,0.0,5.486208915710449,0.0,0.0,0.0,0.2759219408035278,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679250657558441,-1700.454345703125,304.14794921875,0.7644409537315369,0.1192802339792251,0.1078317612409591,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5697541832923889,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.079783909022808,-1490.391357421875,304.1402282714844,0.7962719798088074,0.1351086497306823,0.0945670753717422,293.1363830566406,297.1499938964844,293.1499938964844,0.1584068238735199,-3488.522216796875,304.1484375,0.9603187441825868,0.2332196235656738,0.2212116122245788,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626927167177,-1704.9228515625,297.29547119140625,0.5697541832923889,0.050000000745058,0.2282107919454574,291.1155700683594,291.1499938964844,273.5172119140625,270.71453857421875,285.3219909667969,293.2557983398437,291.1158142089844,1.0,0.1843758672475814,0.880193293094635,0.880193293094635,1.0,1.0,-0.8399746417999268,0.337930679321289,0.5020439624786377,0.1926845908164978,0.0,0.0,0.1896269470453262,24.32708549499512,25.0,1.8066754341125488,-4912.4296875,68.39673614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,304.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1094063222408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390923857688903,0.1390966475009918,-4.272838850738481e-06,0.0,0.0001110335069824,0.0,0.0,5.486208915710449,0.0,0.0,0.0,0.2759219408035278,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682659670710563,-1706.4840087890625,304.1480712890625,0.7654207348823547,0.1197125539183616,0.1082269772887229,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5697974562644958,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816147774457931,-1516.6376953125,304.14044189453125,0.801137387752533,0.1374821364879608,0.0962431132793426,293.1363525390625,297.1499938964844,293.1499938964844,0.1586876511573791,-3493.41748046875,304.14849853515625,0.9608922600746156,0.2335737347602844,0.2215492576360702,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335162431001,-1694.783203125,297.2604675292969,0.5697974562644958,0.050000000745058,0.2282095402479171,291.1172180175781,291.1499938964844,273.4481811523437,270.66912841796875,285.28076171875,293.2554626464844,291.1175231933594,1.0,0.1847026199102401,0.8803712725639343,0.8803712725639343,1.0,1.0,-0.8428637981414795,0.3396550416946411,0.5032087564468384,0.1922504603862762,0.0,0.0,0.1938870847225189,24.330543518066406,25.0,2.363523244857788,-4966.5224609375,68.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,304.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1108398586511612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14144828915596,0.1414525657892227,-4.277087555237813e-06,0.0,0.0001124883710872,0.0,0.0,5.587836742401123,0.0,0.0,0.0,0.276315838098526,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682659670710563,-1706.4840087890625,304.1480712890625,0.7654207348823547,0.1197125539183616,0.1082269772887229,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.5697974562644958,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816147774457931,-1516.6376953125,304.14044189453125,0.801137387752533,0.1374821364879608,0.0962431132793426,293.1363525390625,297.1499938964844,293.1499938964844,0.1586876511573791,-3493.41748046875,304.14849853515625,0.9608922600746156,0.2335737347602844,0.2215492576360702,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335162431001,-1694.783203125,297.2604675292969,0.5697974562644958,0.050000000745058,0.2282095402479171,291.1172180175781,291.1499938964844,273.4481811523437,270.66912841796875,285.28076171875,293.2554626464844,291.1175231933594,1.0,0.1847026199102401,0.8803712725639343,0.8803712725639343,1.0,1.0,-0.8428637981414795,0.3396550416946411,0.5032087564468384,0.1922504603862762,0.0,0.0,0.1938870847225189,24.330543518066406,25.0,2.363523244857788,-4966.5224609375,68.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,304.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1108398586511612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14144828915596,0.1414525657892227,-4.277087555237813e-06,0.0,0.0001124883710872,0.0,0.0,5.587836742401123,0.0,0.0,0.0,0.276315838098526,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684256926178932,-1709.3084716796875,304.14813232421875,0.7658601999282837,0.1199163347482681,0.108413740992546,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5697970390319824,0.050000000745058,0.0481092445552349,293.0680847167969,297.1499938964844,293.1499938964844,0.0824943780899047,-1529.272705078125,304.1405639648437,0.8034341335296631,0.1386234611272812,0.0970511361956596,293.1363525390625,297.1499938964844,293.1499938964844,0.1588208079338073,-3495.733154296875,304.1485290527344,0.9611366987228394,0.2337440997362136,0.2217121720314026,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188521035015,-1689.6688232421875,297.2429504394531,0.5697970390319824,0.050000000745058,0.2282095402479171,291.1181945800781,291.1499938964844,273.4156188964844,270.6478576660156,285.26080322265625,293.25537109375,291.1184997558594,1.0,0.1848643571138382,0.8804602026939392,0.8804602026939392,1.0,1.0,-0.8442532420158386,0.3405014872550964,0.5037517547607422,0.1919997781515121,0.0,0.0,0.1959055811166763,24.334623336791992,25.0,2.62893009185791,-4992.86962890625,69.10122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,304.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.1115457937121391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425820738077163,0.1425863653421402,-4.279159384168452e-06,0.0,0.0001132048055296,0.0,0.0,5.636908054351807,0.0,0.0,0.0,0.2765064239501953,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685786083340644,-1712.0118408203125,304.148193359375,0.7662680149078369,0.1201122999191284,0.1085935607552528,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5697832107543945,0.050000000745058,0.0481093265116214,293.0677185058594,297.1499938964844,293.1499938964844,0.0833491384983062,-1541.564453125,304.1407165527344,0.8056390881538391,0.1397333294153213,0.0978379696607589,293.1363830566406,297.1499938964844,293.1499938964844,0.1589491367340088,-3497.961181640625,304.1485595703125,0.9613547921180724,0.2339098900556564,0.2218709737062454,293.2552795410156,297.1499938964844,293.1499938964844,0.004504133015871,-1684.5242919921875,297.2253723144531,0.5697832107543945,0.050000000745058,0.2282099276781082,291.1192626953125,291.1499938964844,273.38446044921875,270.6276550292969,285.2413635253906,293.2552795410156,291.1195983886719,1.0,0.1850246042013168,0.8805437088012695,0.8805437088012695,1.0,1.0,-0.8456044793128967,0.341334730386734,0.5042697191238403,0.1917308568954467,0.0,0.0,0.1978468596935272,24.34014129638672,25.0,2.887467861175537,-5018.66943359375,69.32935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,304.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0390625,18000.0,0.0,0.0,0.1122419312596321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436833888292312,0.1436876654624939,-4.281187557353405e-06,0.0,0.000113911293738,0.0,0.0,5.684673309326172,0.0,0.0,0.0,0.2766921520233154,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688633248209953,-1717.0426025390625,304.1483154296875,0.7669887542724609,0.120480366051197,0.1089315935969352,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5697171688079834,0.050000000745058,0.0481097213923931,293.0675964355469,297.1499938964844,293.1499938964844,0.0849754735827446,-1564.981201171875,304.14111328125,0.8096857666969299,0.1418477743864059,0.0993394926190376,293.13653564453125,297.1499938964844,293.1499938964844,0.1591899096965789,-3502.131103515625,304.14862060546875,0.9617125988006592,0.2342265993356704,0.2221748679876327,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745071791112,-1674.1357421875,297.19012451171875,0.5697171688079834,0.050000000745058,0.2282118052244186,291.12164306640625,291.1499938964844,273.3268127441406,270.5906677246094,285.2043762207031,293.2552490234375,291.1220397949219,1.0,0.1853389739990234,0.8807107210159302,0.8807107210159302,1.0,1.0,-0.8481795787811279,0.3429505228996277,0.505229115486145,0.1911504864692688,0.0,0.0,0.2014600187540054,24.355398178100582,25.0,3.366093158721924,-5068.16552734375,69.7724838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.1135930567979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457640081644058,0.1457682996988296,-4.2850720092246775e-06,0.0,0.000115282513434,0.0,0.0,5.775199890136719,0.0,0.0,0.0,0.2770449221134186,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688633248209953,-1717.0426025390625,304.1483154296875,0.7669887542724609,0.120480366051197,0.1089315935969352,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5697171688079834,0.050000000745058,0.0481097213923931,293.0675964355469,297.1499938964844,293.1499938964844,0.0849754735827446,-1564.981201171875,304.14111328125,0.8096857666969299,0.1418477743864059,0.0993394926190376,293.13653564453125,297.1499938964844,293.1499938964844,0.1591899096965789,-3502.131103515625,304.14862060546875,0.9617125988006592,0.2342265993356704,0.2221748679876327,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745071791112,-1674.1357421875,297.19012451171875,0.5697171688079834,0.050000000745058,0.2282118052244186,291.12164306640625,291.1499938964844,273.3268127441406,270.5906677246094,285.2043762207031,293.2552490234375,291.1220397949219,1.0,0.1853389739990234,0.8807107210159302,0.8807107210159302,1.0,1.0,-0.8481795787811279,0.3429505228996277,0.505229115486145,0.1911504864692688,0.0,0.0,0.2014600187540054,24.355398178100582,25.0,3.366093158721924,-5068.16552734375,69.7724838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.1135930567979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457640081644058,0.1457682996988296,-4.2850720092246775e-06,0.0,0.000115282513434,0.0,0.0,5.775199890136719,0.0,0.0,0.0,0.2770449221134186,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691229179501533,-1721.6258544921875,304.1484375,0.7676000595092773,0.1208202093839645,0.1092438921332359,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5696088671684265,0.050000000745058,0.0481103733181953,293.06817626953125,297.1499938964844,293.1499938964844,0.086491011083126,-1586.827880859375,304.1415405273437,0.8132708668708801,0.14382004737854,0.100743681192398,293.1367492675781,297.1499938964844,293.1499938964844,0.1594107747077942,-3505.94287109375,304.1487121582031,0.9619808197021484,0.2345244884490966,0.2224612087011337,293.25537109375,297.1499938964844,293.1499938964844,0.0044446154497563,-1663.6126708984375,297.1546936035156,0.5696088671684265,0.050000000745058,0.2282149046659469,291.1243591308594,291.1499938964844,273.27593994140625,270.55877685546875,285.1703796386719,293.25537109375,291.124755859375,1.0,0.1856437027454376,0.880877673625946,0.880877673625946,1.0,1.0,-0.8505877256393433,0.3444908857345581,0.5060968399047852,0.1905360519886016,0.0,0.0,0.2046996504068374,24.375385284423828,25.0,3.8014745712280273,-5114.47705078125,70.19701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,304.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.32421875,18000.0,0.0,0.0,0.1148771494626998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14766626060009,0.1476705521345138,-4.2886886149062775e-06,0.0,0.0001165857029263,0.0,0.0,5.858304023742676,0.0,0.0,0.0,0.2773696780204773,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691229179501533,-1721.6258544921875,304.1484375,0.7676000595092773,0.1208202093839645,0.1092438921332359,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5696088671684265,0.050000000745058,0.0481103733181953,293.06817626953125,297.1499938964844,293.1499938964844,0.086491011083126,-1586.827880859375,304.1415405273437,0.8132708668708801,0.14382004737854,0.100743681192398,293.1367492675781,297.1499938964844,293.1499938964844,0.1594107747077942,-3505.94287109375,304.1487121582031,0.9619808197021484,0.2345244884490966,0.2224612087011337,293.25537109375,297.1499938964844,293.1499938964844,0.0044446154497563,-1663.6126708984375,297.1546936035156,0.5696088671684265,0.050000000745058,0.2282149046659469,291.1243591308594,291.1499938964844,273.27593994140625,270.55877685546875,285.1703796386719,293.25537109375,291.124755859375,1.0,0.1856437027454376,0.880877673625946,0.880877673625946,1.0,1.0,-0.8505877256393433,0.3444908857345581,0.5060968399047852,0.1905360519886016,0.0,0.0,0.2046996504068374,24.375385284423828,25.0,3.8014745712280273,-5114.47705078125,70.19701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,304.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.32421875,18000.0,0.0,0.0,0.1148771494626998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14766626060009,0.1476705521345138,-4.2886886149062775e-06,0.0,0.0001165857029263,0.0,0.0,5.858304023742676,0.0,0.0,0.0,0.2773696780204773,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693592354655265,-1725.794189453125,304.1485595703125,0.7681138515472412,0.1211338192224502,0.1095322743058204,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.569464921951294,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878879874944686,-1606.9761962890625,304.1420288085937,0.8164407014846802,0.1456386893987655,0.1020422130823135,293.13702392578125,297.1499938964844,293.1499938964844,0.1596118658781051,-3509.40087890625,304.1488037109375,0.962169349193573,0.2348032593727111,0.222729742527008,293.255615234375,297.1499938964844,293.1499938964844,0.0044144554995,-1652.955810546875,297.1190185546875,0.569464921951294,0.050000000745058,0.2282190322875976,291.1273193359375,291.1499938964844,273.23260498046875,270.5325622558594,285.1399230957031,293.255615234375,291.1277770996094,1.0,0.1859366595745086,0.8810378313064575,0.8810378313064575,1.0,1.0,-0.8528205156326294,0.3459415435791015,0.5068789720535278,0.1899108290672302,0.0,0.0,0.2075251638889312,24.399497985839844,25.0,4.169818878173828,-5156.93896484375,70.60037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,304.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1160751283168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493581980466842,0.1493624895811081,-4.291972345527029e-06,0.0,0.0001178015008918,0.0,0.0,5.932516574859619,0.0,0.0,0.0,0.277660608291626,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693592354655265,-1725.794189453125,304.1485595703125,0.7681138515472412,0.1211338192224502,0.1095322743058204,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.569464921951294,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878879874944686,-1606.9761962890625,304.1420288085937,0.8164407014846802,0.1456386893987655,0.1020422130823135,293.13702392578125,297.1499938964844,293.1499938964844,0.1596118658781051,-3509.40087890625,304.1488037109375,0.962169349193573,0.2348032593727111,0.222729742527008,293.255615234375,297.1499938964844,293.1499938964844,0.0044144554995,-1652.955810546875,297.1190185546875,0.569464921951294,0.050000000745058,0.2282190322875976,291.1273193359375,291.1499938964844,273.23260498046875,270.5325622558594,285.1399230957031,293.255615234375,291.1277770996094,1.0,0.1859366595745086,0.8810378313064575,0.8810378313064575,1.0,1.0,-0.8528205156326294,0.3459415435791015,0.5068789720535278,0.1899108290672302,0.0,0.0,0.2075251638889312,24.399497985839844,25.0,4.169818878173828,-5156.93896484375,70.60037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,304.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1160751283168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493581980466842,0.1493624895811081,-4.291972345527029e-06,0.0,0.0001178015008918,0.0,0.0,5.932516574859619,0.0,0.0,0.0,0.277660608291626,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695744156837463,-1729.58544921875,304.148681640625,0.7685414552688599,0.1214233338832855,0.1097986549139022,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5692915916442871,0.050000000745058,0.048112291842699,293.0713195800781,297.1499938964844,293.1499938964844,0.0891602635383606,-1625.3253173828125,304.142578125,0.8192258477210999,0.1472937166690826,0.1032282784581184,293.1373596191406,297.1499938964844,293.1499938964844,0.1597937643527984,-3512.5166015625,304.1488952636719,0.9622873067855836,0.2350626587867736,0.2229802012443542,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840301223099,-1642.1697998046875,297.08306884765625,0.5692915916442871,0.050000000745058,0.2282240092754364,291.1304931640625,291.1499938964844,273.1976013183594,270.5126342773437,285.113525390625,293.2559509277344,291.1309814453125,1.0,0.1862160116434097,0.8811979293823242,0.8811979293823242,1.0,1.0,-0.8548714518547058,0.3472908139228821,0.5075806379318237,0.189296007156372,0.0,0.0,0.2099092453718185,24.42718315124512,25.0,4.462427139282227,-5194.99462890625,70.9803695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09375,18000.0,0.0,0.0,0.11716890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508147865533828,0.1508190780878067,-4.294864538678667e-06,0.0,0.0001189115428132,0.0,0.0,5.996652126312256,0.0,0.0,0.0,0.2779129147529602,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695744156837463,-1729.58544921875,304.148681640625,0.7685414552688599,0.1214233338832855,0.1097986549139022,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5692915916442871,0.050000000745058,0.048112291842699,293.0713195800781,297.1499938964844,293.1499938964844,0.0891602635383606,-1625.3253173828125,304.142578125,0.8192258477210999,0.1472937166690826,0.1032282784581184,293.1373596191406,297.1499938964844,293.1499938964844,0.1597937643527984,-3512.5166015625,304.1488952636719,0.9622873067855836,0.2350626587867736,0.2229802012443542,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840301223099,-1642.1697998046875,297.08306884765625,0.5692915916442871,0.050000000745058,0.2282240092754364,291.1304931640625,291.1499938964844,273.1976013183594,270.5126342773437,285.113525390625,293.2559509277344,291.1309814453125,1.0,0.1862160116434097,0.8811979293823242,0.8811979293823242,1.0,1.0,-0.8548714518547058,0.3472908139228821,0.5075806379318237,0.189296007156372,0.0,0.0,0.2099092453718185,24.42718315124512,25.0,4.462427139282227,-5194.99462890625,70.9803695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09375,18000.0,0.0,0.0,0.11716890335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508147865533828,0.1508190780878067,-4.294864538678667e-06,0.0,0.0001189115428132,0.0,0.0,5.996652126312256,0.0,0.0,0.0,0.2779129147529602,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696746259927749,-1731.349609375,304.14874267578125,0.7687258124351501,0.121559664607048,0.1099241450428962,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5691952109336853,0.050000000745058,0.0481128767132759,293.072509765625,297.1499938964844,293.1499938964844,0.0897468850016594,-1633.7822265625,304.1428527832031,0.8204777836799622,0.14805568754673,0.1037763357162475,293.1375427246094,297.1499938964844,293.1499938964844,0.159877523779869,-3513.947021484375,304.1489562988281,0.9623216986656188,0.2351849526166916,0.2230985462665558,293.2561950683594,297.1499938964844,293.1499938964844,0.0043687219731509,-1636.7303466796875,297.0649719238281,0.5691952109336853,0.050000000745058,0.2282267808914184,291.1321716308594,291.1499938964844,273.1834411621094,270.50518798828125,285.1020202636719,293.25616455078125,291.1326599121094,1.0,0.1863500326871872,0.8812779784202576,0.8812779784202576,1.0,1.0,-0.8558258414268494,0.3479236960411072,0.5079020857810974,0.1889979243278503,0.0,0.0,0.2109270542860031,24.44225311279297,25.0,4.589046478271484,-5212.19970703125,71.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,304.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1176710873842239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514474898576736,0.1514517813920974,-4.296147380955517e-06,0.0,0.0001194211945403,0.0,0.0,6.024593830108643,0.0,0.0,0.0,0.2780231833457947,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697703808546066,-1733.0343017578125,304.1488037109375,0.7688925862312317,0.121690884232521,0.1100449413061142,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5690932869911194,0.050000000745058,0.0481134951114654,293.0738525390625,297.1499938964844,293.1499938964844,0.0903001427650451,-1641.7548828125,304.14312744140625,0.8216394782066345,0.1487736105918884,0.1042939573526382,293.13775634765625,297.1499938964844,293.1499938964844,0.159956693649292,-3515.29541015625,304.14898681640625,0.9623411297798156,0.2353024631738662,0.2232123613357544,293.2564392089844,297.1499938964844,293.1499938964844,0.004353352356702,-1631.2611083984375,297.0468139648437,0.5690932869911194,0.050000000745058,0.2282297164201736,291.13385009765625,291.1499938964844,273.1716613769531,270.4995422363281,285.0917053222656,293.25640869140625,291.1343688964844,1.0,0.1864801347255706,0.8813568353652954,0.8813568353652954,1.0,1.0,-0.8567328453063965,0.3485276401042938,0.508205235004425,0.1887087821960449,0.0,0.0,0.2118282169103622,24.458057403564453,25.0,4.703313827514648,-5228.13232421875,71.33486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,304.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.1181415691971778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152014747262001,0.1520190387964248,-4.297316081647296e-06,0.0,0.0001198986719828,0.0,0.0,6.049695491790772,0.0,0.0,0.0,0.2781224846839905,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699493959546089,-1736.180419921875,304.1488952636719,0.7691778540611267,0.1219390407204628,0.11027342826128,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5688745975494385,0.050000000745058,0.048114825040102,293.07696533203125,297.1499938964844,293.1499938964844,0.0913030728697776,-1656.194091796875,304.1437683105469,0.8236938714981079,0.1500713378190994,0.1052344888448715,293.1382141113281,297.1499938964844,293.1499938964844,0.1601012349128723,-3517.748046875,304.1490783691406,0.9623377919197084,0.2355229258537292,0.223426416516304,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224445544183,-1620.2392578125,297.0102844238281,0.5688745975494385,0.050000000745058,0.2282360196113586,291.1373596191406,291.1499938964844,273.1555480957031,270.4939270019531,285.0748596191406,293.2569580078125,291.13787841796875,1.0,0.1867278814315796,0.8815144300460815,0.8815144300460815,1.0,1.0,-0.858401894569397,0.3496447205543518,0.5087571740150452,0.1881634443998336,0.0,0.0,0.213270902633667,24.49171257019043,25.0,4.92011308670044,-5255.96044921875,71.66246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892822265625,304.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1189804151654243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529447734355926,0.1529490649700164,-4.29929332312895e-06,0.0,0.0001207499954034,0.0,0.0,6.0909833908081055,0.0,0.0,0.0,0.2782866060733795,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699493959546089,-1736.180419921875,304.1488952636719,0.7691778540611267,0.1219390407204628,0.11027342826128,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5688745975494385,0.050000000745058,0.048114825040102,293.07696533203125,297.1499938964844,293.1499938964844,0.0913030728697776,-1656.194091796875,304.1437683105469,0.8236938714981079,0.1500713378190994,0.1052344888448715,293.1382141113281,297.1499938964844,293.1499938964844,0.1601012349128723,-3517.748046875,304.1490783691406,0.9623377919197084,0.2355229258537292,0.223426416516304,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224445544183,-1620.2392578125,297.0102844238281,0.5688745975494385,0.050000000745058,0.2282360196113586,291.1373596191406,291.1499938964844,273.1555480957031,270.4939270019531,285.0748596191406,293.2569580078125,291.13787841796875,1.0,0.1867278814315796,0.8815144300460815,0.8815144300460815,1.0,1.0,-0.858401894569397,0.3496447205543518,0.5087571740150452,0.1881634443998336,0.0,0.0,0.213270902633667,24.49171257019043,25.0,4.92011308670044,-5255.96044921875,71.66246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892822265625,304.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1189804151654243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529447734355926,0.1529490649700164,-4.29929332312895e-06,0.0,0.0001207499954034,0.0,0.0,6.0909833908081055,0.0,0.0,0.0,0.2782866060733795,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701131001114845,-1739.0528564453125,304.14898681640625,0.7694032788276672,0.1221698969602584,0.1104859784245491,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5686370134353638,0.050000000745058,0.0481162741780281,293.0806579589844,297.1499938964844,293.1499938964844,0.0921589136123657,-1668.4923095703125,304.1444091796875,0.8253801465034485,0.1511718928813934,0.1060402318835258,293.138671875,297.1499938964844,293.1499938964844,0.1602272689342498,-3519.87255859375,304.149169921875,0.9622794389724731,0.235724002122879,0.2236222773790359,293.2575988769531,297.1499938964844,293.1499938964844,0.0042913234792649,-1609.109619140625,296.9735107421875,0.5686370134353638,0.050000000745058,0.228242889046669,291.1410522460937,291.1499938964844,273.1499938964844,270.4963684082031,285.0634460449219,293.2575378417969,291.1415710449219,1.0,0.1869579404592514,0.8816720843315125,0.8816720843315125,1.0,1.0,-0.8598690032958984,0.3506337404251098,0.5092352628707886,0.1876685917377472,0.0,0.0,0.2142157554626464,24.52804374694824,25.0,5.124741554260254,-5278.00830078125,71.96114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,304.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1196726933121681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153587520122528,0.1535918265581131,-4.300758064346155e-06,0.0,0.0001214525691466,0.0,0.0,6.119691848754883,0.0,0.0,0.0,0.2784019708633423,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701131001114845,-1739.0528564453125,304.14898681640625,0.7694032788276672,0.1221698969602584,0.1104859784245491,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5686370134353638,0.050000000745058,0.0481162741780281,293.0806579589844,297.1499938964844,293.1499938964844,0.0921589136123657,-1668.4923095703125,304.1444091796875,0.8253801465034485,0.1511718928813934,0.1060402318835258,293.138671875,297.1499938964844,293.1499938964844,0.1602272689342498,-3519.87255859375,304.149169921875,0.9622794389724731,0.235724002122879,0.2236222773790359,293.2575988769531,297.1499938964844,293.1499938964844,0.0042913234792649,-1609.109619140625,296.9735107421875,0.5686370134353638,0.050000000745058,0.228242889046669,291.1410522460937,291.1499938964844,273.1499938964844,270.4963684082031,285.0634460449219,293.2575378417969,291.1415710449219,1.0,0.1869579404592514,0.8816720843315125,0.8816720843315125,1.0,1.0,-0.8598690032958984,0.3506337404251098,0.5092352628707886,0.1876685917377472,0.0,0.0,0.2142157554626464,24.52804374694824,25.0,5.124741554260254,-5278.00830078125,71.96114349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,304.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1196726933121681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153587520122528,0.1535918265581131,-4.300758064346155e-06,0.0,0.0001214525691466,0.0,0.0,6.119691848754883,0.0,0.0,0.0,0.2784019708633423,4.0,0.0,1.0
