time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703056007623672,-1742.4544677734375,304.1490173339844,0.7697455286979675,0.12247134745121,0.1107315197587013,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5684348344802856,0.050000000745058,0.0481175072491169,293.0846252441406,297.1499938964844,293.1499938964844,0.0928901582956314,-1678.984619140625,304.1450500488281,0.8268148899078369,0.1521269530057907,0.1067302003502845,293.1387634277344,297.1499938964844,293.1499938964844,0.1603821367025375,-3522.5244140625,304.1492004394531,0.9623201489448548,0.2359933406114578,0.2238501757383346,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613898403942,-1598.38427734375,296.9377136230469,0.5684348344802856,0.050000000745058,0.2282487452030182,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.0550231933594,293.2577514648437,291.14501953125,1.0,0.1871721893548965,0.8818280696868896,0.8818280696868896,1.0,1.0,-0.8612736463546753,0.351572185754776,0.5097014904022217,0.1872157156467437,0.0,0.0,0.2146908193826675,24.55939674377441,25.0,4.544623374938965,-5294.95849609375,72.24283599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,304.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1202086061239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539410799741745,0.1539453715085983,-4.301682565710507e-06,0.0,0.0001219964542542,0.0,0.0,6.13566255569458,0.0,0.0,0.0,0.2784678339958191,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703056007623672,-1742.4544677734375,304.1490173339844,0.7697455286979675,0.12247134745121,0.1107315197587013,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5684348344802856,0.050000000745058,0.0481175072491169,293.0846252441406,297.1499938964844,293.1499938964844,0.0928901582956314,-1678.984619140625,304.1450500488281,0.8268148899078369,0.1521269530057907,0.1067302003502845,293.1387634277344,297.1499938964844,293.1499938964844,0.1603821367025375,-3522.5244140625,304.1492004394531,0.9623201489448548,0.2359933406114578,0.2238501757383346,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613898403942,-1598.38427734375,296.9377136230469,0.5684348344802856,0.050000000745058,0.2282487452030182,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.0550231933594,293.2577514648437,291.14501953125,1.0,0.1871721893548965,0.8818280696868896,0.8818280696868896,1.0,1.0,-0.8612736463546753,0.351572185754776,0.5097014904022217,0.1872157156467437,0.0,0.0,0.2146908193826675,24.55939674377441,25.0,4.544623374938965,-5294.95849609375,72.24283599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,304.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1202086061239242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539410799741745,0.1539453715085983,-4.301682565710507e-06,0.0,0.0001219964542542,0.0,0.0,6.13566255569458,0.0,0.0,0.0,0.2784678339958191,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705885961651802,-1747.5191650390625,304.1488647460937,0.7703865170478821,0.1228646263480186,0.1110693737864494,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5683062076568604,0.050000000745058,0.0481182932853698,293.0890808105469,297.1499938964844,293.1499938964844,0.0935048088431358,-1687.803955078125,304.1456604003906,0.8280364871025085,0.1528796553611755,0.1072998791933059,293.13836669921875,297.1499938964844,293.1499938964844,0.1606465727090835,-3527.16552734375,304.1490173339844,0.9626156687736512,0.2363595962524414,0.2241779416799545,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332876473665,-1588.384521484375,296.90301513671875,0.5683062076568604,0.050000000745058,0.2282524704933166,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.046142578125,293.2572326660156,291.1466064453125,1.0,0.1873767226934433,0.8819839954376221,0.8819839954376221,1.0,1.0,-0.8627615571022034,0.3525468707084656,0.5102146863937378,0.1867819428443908,0.0,0.0,0.2150105237960815,24.5803279876709,25.0,2.365097999572754,-5309.826171875,72.52399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857177734375,304.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1205869764089584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541396975517273,0.1541440039873123,-4.302175511838868e-06,0.0,0.0001223804574692,0.0,0.0,6.144602298736572,0.0,0.0,0.0,0.2785049676895141,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705885961651802,-1747.5191650390625,304.1488647460937,0.7703865170478821,0.1228646263480186,0.1110693737864494,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5683062076568604,0.050000000745058,0.0481182932853698,293.0890808105469,297.1499938964844,293.1499938964844,0.0935048088431358,-1687.803955078125,304.1456604003906,0.8280364871025085,0.1528796553611755,0.1072998791933059,293.13836669921875,297.1499938964844,293.1499938964844,0.1606465727090835,-3527.16552734375,304.1490173339844,0.9626156687736512,0.2363595962524414,0.2241779416799545,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332876473665,-1588.384521484375,296.90301513671875,0.5683062076568604,0.050000000745058,0.2282524704933166,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.046142578125,293.2572326660156,291.1466064453125,1.0,0.1873767226934433,0.8819839954376221,0.8819839954376221,1.0,1.0,-0.8627615571022034,0.3525468707084656,0.5102146863937378,0.1867819428443908,0.0,0.0,0.2150105237960815,24.5803279876709,25.0,2.365097999572754,-5309.826171875,72.52399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857177734375,304.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1205869764089584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541396975517273,0.1541440039873123,-4.302175511838868e-06,0.0,0.0001223804574692,0.0,0.0,6.144602298736572,0.0,0.0,0.0,0.2785049676895141,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707508027553558,-1750.434814453125,304.1487731933594,0.7707483172416687,0.1230789050459861,0.1112576425075531,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5682389736175537,0.050000000745058,0.0481187030673027,293.0916442871094,297.1499938964844,293.1499938964844,0.093740738928318,-1691.180908203125,304.1460266113281,0.8284720182418823,0.1531471610069275,0.1075137183070182,293.1380615234375,297.1499938964844,293.1499938964844,0.1608072221279144,-3529.999755859375,304.1488952636719,0.9627919793128968,0.2365625649690628,0.2243644744157791,293.25665283203125,297.1499938964844,293.1499938964844,0.0042198239825665,-1583.619873046875,296.8859558105469,0.5682389736175537,0.050000000745058,0.228254422545433,291.14678955078125,291.1499938964844,273.1499938964844,270.51239013671875,285.0415954589844,293.2567443847656,291.1468505859375,1.0,0.1874751597642898,0.8820620179176331,0.8820620179176331,1.0,1.0,-0.8634708523750305,0.3530197739601135,0.510451078414917,0.1865550279617309,0.0,0.0,0.2151909172534942,24.590835571289062,25.0,1.4187411069869995,-5317.28857421875,72.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,304.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.120721161365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542422920465469,0.1542465984821319,-4.302368779462995e-06,0.0,0.0001225166342919,0.0,0.0,6.149135589599609,0.0,0.0,0.0,0.2785228192806244,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709213539958,-1753.5040283203125,304.148681640625,0.7711175084114075,0.1233013868331909,0.1114541515707969,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681617856025696,0.050000000745058,0.0481191761791706,293.0944519042969,297.1499938964844,293.1499938964844,0.0939203649759292,-1693.7403564453125,304.1464233398437,0.8287670016288757,0.1533353328704834,0.1076738238334655,293.13775634765625,297.1499938964844,293.1499938964844,0.1609790921211242,-3533.032958984375,304.1488037109375,0.9629674553871156,0.2367744743824005,0.2245606034994125,293.2560729980469,297.1499938964844,293.1499938964844,0.004206714220345,-1578.986083984375,296.8691101074219,0.5681617856025696,0.050000000745058,0.2282566577196121,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.0369873046875,293.25616455078125,291.1469421386719,1.0,0.18757064640522,0.8821389675140381,0.8821389675140381,1.0,1.0,-0.8641374707221985,0.3534754514694214,0.5106620192527771,0.1863144189119339,0.0,0.0,0.2153838127851486,24.60234832763672,25.0,0.7369875311851501,-5324.75830078125,72.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,304.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.1208237931132316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543535888195037,0.1543578803539276,-4.302567504055332e-06,0.0,0.0001226207969011,0.0,0.0,6.1540374755859375,0.0,0.0,0.0,0.2785418629646301,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712809711694717,-1759.9832763671875,304.1485290527344,0.7718552350997925,0.1237658709287643,0.1118664592504501,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679689049720764,0.050000000745058,0.0481203608214855,293.10076904296875,297.1499938964844,293.1499938964844,0.0940993279218673,-1696.2408447265625,304.1473083496094,0.8289068341255188,0.1534619927406311,0.1078244373202323,293.1371154785156,297.1499938964844,293.1499938964844,0.1613465696573257,-3539.513916015625,304.1485900878906,0.963292360305786,0.2372186332941055,0.2249743342399597,293.2546691894531,297.1499938964844,293.1499938964844,0.0041813040152192,-1570.0069580078125,296.8362121582031,0.5679689049720764,0.050000000745058,0.2282622754573822,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.0275573730469,293.2547912597656,291.1468505859375,1.0,0.1877515465021133,0.8822929859161377,0.8822929859161377,1.0,1.0,-0.865317702293396,0.3543281853199005,0.5109895467758179,0.1857768595218658,0.0,0.0,0.215802326798439,24.629268646240234,25.0,-0.0553652308881282,-5339.3876953125,73.02790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1209515258669853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545965373516082,0.1546008288860321,-4.302997695049271e-06,0.0,0.000122750425362,0.0,0.0,6.164738655090332,0.0,0.0,0.0,0.2785833179950714,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712809711694717,-1759.9832763671875,304.1485290527344,0.7718552350997925,0.1237658709287643,0.1118664592504501,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5679689049720764,0.050000000745058,0.0481203608214855,293.10076904296875,297.1499938964844,293.1499938964844,0.0940993279218673,-1696.2408447265625,304.1473083496094,0.8289068341255188,0.1534619927406311,0.1078244373202323,293.1371154785156,297.1499938964844,293.1499938964844,0.1613465696573257,-3539.513916015625,304.1485900878906,0.963292360305786,0.2372186332941055,0.2249743342399597,293.2546691894531,297.1499938964844,293.1499938964844,0.0041813040152192,-1570.0069580078125,296.8362121582031,0.5679689049720764,0.050000000745058,0.2282622754573822,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.0275573730469,293.2547912597656,291.1468505859375,1.0,0.1877515465021133,0.8822929859161377,0.8822929859161377,1.0,1.0,-0.865317702293396,0.3543281853199005,0.5109895467758179,0.1857768595218658,0.0,0.0,0.215802326798439,24.629268646240234,25.0,-0.0553652308881282,-5339.3876953125,73.02790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1209515258669853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545965373516082,0.1546008288860321,-4.302997695049271e-06,0.0,0.000122750425362,0.0,0.0,6.164738655090332,0.0,0.0,0.0,0.2785833179950714,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716598406434059,-1766.8173828125,304.1483764648437,0.7725700736045837,0.1242518499493599,0.1122997477650642,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677157640457153,0.050000000745058,0.0481219179928302,293.1080627441406,297.1499938964844,293.1499938964844,0.0940160527825355,-1694.9332275390625,304.1483459472656,0.828393816947937,0.15323206782341,0.1077304854989051,293.13641357421875,297.1499938964844,293.1499938964844,0.1617376804351806,-3546.40185546875,304.1484069824219,0.9635607004165648,0.2376846075057983,0.2254106104373932,293.2530517578125,297.1499938964844,293.1499938964844,0.0041568079032003,-1561.344482421875,296.8042907714844,0.5677157640457153,0.050000000745058,0.2282696664333343,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.017822265625,293.253173828125,291.1466064453125,1.0,0.1879164725542068,0.8824469447135925,0.8824469447135925,1.0,1.0,-0.8662592768669128,0.3550935089588165,0.5111657977104187,0.185141459107399,0.0,0.0,0.2162645012140274,24.662139892578125,25.0,-0.3487681746482849,-5353.30712890625,73.23600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1209986135363578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548663526773452,0.1548706442117691,-4.303477908251807e-06,0.0,0.0001227982138516,0.0,0.0,6.17663049697876,0.0,0.0,0.0,0.2786293923854828,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716598406434059,-1766.8173828125,304.1483764648437,0.7725700736045837,0.1242518499493599,0.1122997477650642,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677157640457153,0.050000000745058,0.0481219179928302,293.1080627441406,297.1499938964844,293.1499938964844,0.0940160527825355,-1694.9332275390625,304.1483459472656,0.828393816947937,0.15323206782341,0.1077304854989051,293.13641357421875,297.1499938964844,293.1499938964844,0.1617376804351806,-3546.40185546875,304.1484069824219,0.9635607004165648,0.2376846075057983,0.2254106104373932,293.2530517578125,297.1499938964844,293.1499938964844,0.0041568079032003,-1561.344482421875,296.8042907714844,0.5677157640457153,0.050000000745058,0.2282696664333343,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.017822265625,293.253173828125,291.1466064453125,1.0,0.1879164725542068,0.8824469447135925,0.8824469447135925,1.0,1.0,-0.8662592768669128,0.3550935089588165,0.5111657977104187,0.185141459107399,0.0,0.0,0.2162645012140274,24.662139892578125,25.0,-0.3487681746482849,-5353.30712890625,73.23600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,304.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.1209986135363578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548663526773452,0.1548706442117691,-4.303477908251807e-06,0.0,0.0001227982138516,0.0,0.0,6.17663049697876,0.0,0.0,0.0,0.2786293923854828,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720532312989234,-1773.919677734375,304.1482849121094,0.7732468247413635,0.1247549355030059,0.1127497851848602,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673983097076416,0.050000000745058,0.0481238774955272,293.11627197265625,297.1499938964844,293.1499938964844,0.0936518162488937,-1689.547119140625,304.1495056152344,0.8271856307983398,0.1526259928941726,0.1073762848973274,293.1357421875,297.1499938964844,293.1499938964844,0.1621460318565368,-3553.581298828125,304.14825439453125,0.96375972032547,0.2381679862737655,0.2258647084236145,293.25128173828125,297.1499938964844,293.1499938964844,0.0041331257671117,-1552.9561767578125,296.7732849121094,0.5673983097076416,0.050000000745058,0.2282789647579193,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.0076599121094,293.2514343261719,291.1463623046875,1.0,0.1880622655153274,0.8825995326042175,0.8825995326042175,1.0,1.0,-0.86693274974823,0.3557645976543426,0.5111681222915649,0.1843862235546112,0.0,0.0,0.2167615592479705,24.7010440826416,25.0,-0.3793489038944244,-5366.21533203125,73.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1209920048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155159443616867,0.1551637351512909,-4.304005869926186e-06,0.0,0.0001227915054187,0.0,0.0,6.189563274383545,0.0,0.0,0.0,0.2786795794963836,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720532312989234,-1773.919677734375,304.1482849121094,0.7732468247413635,0.1247549355030059,0.1127497851848602,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5673983097076416,0.050000000745058,0.0481238774955272,293.11627197265625,297.1499938964844,293.1499938964844,0.0936518162488937,-1689.547119140625,304.1495056152344,0.8271856307983398,0.1526259928941726,0.1073762848973274,293.1357421875,297.1499938964844,293.1499938964844,0.1621460318565368,-3553.581298828125,304.14825439453125,0.96375972032547,0.2381679862737655,0.2258647084236145,293.25128173828125,297.1499938964844,293.1499938964844,0.0041331257671117,-1552.9561767578125,296.7732849121094,0.5673983097076416,0.050000000745058,0.2282789647579193,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.0076599121094,293.2514343261719,291.1463623046875,1.0,0.1880622655153274,0.8825995326042175,0.8825995326042175,1.0,1.0,-0.86693274974823,0.3557645976543426,0.5111681222915649,0.1843862235546112,0.0,0.0,0.2167615592479705,24.7010440826416,25.0,-0.3793489038944244,-5366.21533203125,73.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.1209920048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155159443616867,0.1551637351512909,-4.304005869926186e-06,0.0,0.0001227915054187,0.0,0.0,6.189563274383545,0.0,0.0,0.0,0.2786795794963836,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724576935172081,-1781.228759765625,304.1481628417969,0.7738791108131409,0.1252716183662414,0.1132131218910217,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670185089111328,0.050000000745058,0.0481262318789958,293.1253662109375,297.1499938964844,293.1499938964844,0.0929992944002151,-1679.977294921875,304.1507568359375,0.8252661824226379,0.1516372561454773,0.1067558974027633,293.13507080078125,297.1499938964844,293.1499938964844,0.1625679582357406,-3560.98779296875,304.14813232421875,0.9638876914978028,0.238665834069252,0.2263334393501281,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101812385022,-1544.8138427734375,296.7431640625,0.5670185089111328,0.050000000745058,0.2282901257276535,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,284.9970092773437,293.2496032714844,291.14617919921875,1.0,0.1881861686706543,0.8827521204948425,0.8827521204948425,1.0,1.0,-0.8673229813575745,0.3563390672206878,0.5109838843345642,0.1834974288940429,0.0,0.0,0.2172840684652328,24.74540328979492,25.0,-0.32381272315979,-5377.91259765625,73.53971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1209577620029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554696708917617,0.1554739773273468,-4.30457203037804e-06,0.0,0.0001227567554451,0.0,0.0,6.203268527984619,0.0,0.0,0.0,0.2787328660488128,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724576935172081,-1781.228759765625,304.1481628417969,0.7738791108131409,0.1252716183662414,0.1132131218910217,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670185089111328,0.050000000745058,0.0481262318789958,293.1253662109375,297.1499938964844,293.1499938964844,0.0929992944002151,-1679.977294921875,304.1507568359375,0.8252661824226379,0.1516372561454773,0.1067558974027633,293.13507080078125,297.1499938964844,293.1499938964844,0.1625679582357406,-3560.98779296875,304.14813232421875,0.9638876914978028,0.238665834069252,0.2263334393501281,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101812385022,-1544.8138427734375,296.7431640625,0.5670185089111328,0.050000000745058,0.2282901257276535,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,284.9970092773437,293.2496032714844,291.14617919921875,1.0,0.1881861686706543,0.8827521204948425,0.8827521204948425,1.0,1.0,-0.8673229813575745,0.3563390672206878,0.5109838843345642,0.1834974288940429,0.0,0.0,0.2172840684652328,24.74540328979492,25.0,-0.32381272315979,-5377.91259765625,73.53971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1209577620029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554696708917617,0.1554739773273468,-4.30457203037804e-06,0.0,0.0001227567554451,0.0,0.0,6.203268527984619,0.0,0.0,0.0,0.2787328660488128,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.072663240134716,-1784.9459228515625,304.14813232421875,0.7741780281066895,0.1255339682102203,0.1134488508105278,293.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668067932128906,0.050000000745058,0.0481275469064712,293.13018798828125,297.1499938964844,293.1499938964844,0.0925650596618652,-1673.62548828125,304.1513977050781,0.8240391612052917,0.1510002315044403,0.1063461229205131,293.1347351074219,297.1499938964844,293.1499938964844,0.1627832949161529,-3564.763671875,304.1480712890625,0.9639263153076172,0.2389193922281265,0.226572573184967,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989746339619,-1540.8314208984375,296.7284240722656,0.5668067932128906,0.050000000745058,0.2282963693141937,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,284.9914855957031,293.2486572265625,291.1460876464844,1.0,0.1882392466068267,0.882828414440155,0.882828414440155,1.0,1.0,-0.8674101233482361,0.3565899133682251,0.510820209980011,0.1830011159181594,0.0,0.0,0.2175528556108474,24.769371032714844,25.0,-0.2870616912841797,-5383.2890625,73.58997344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.8617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1209369376301765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556299328804016,0.1556342244148254,-4.304866251914064e-06,0.0,0.0001227356260642,0.0,0.0,6.210353374481201,0.0,0.0,0.0,0.2787604331970215,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728705301880836,-1788.6962890625,304.1481018066406,0.7744654417037964,0.1257985383272171,0.1136867776513099,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5665816068649292,0.050000000745058,0.0481289513409137,293.1351623535156,297.1499938964844,293.1499938964844,0.0920582562685012,-1666.2208251953125,304.1520690917969,0.8226312398910522,0.1502684354782104,0.1058695241808891,293.1343994140625,297.1499938964844,293.1499938964844,0.1630011200904846,-3568.5810546875,304.1480407714844,0.9639489054679872,0.2391757518053054,0.2268144935369491,293.2475280761719,297.1499938964844,293.1499938964844,0.004087945446372,-1536.908203125,296.71392822265625,0.5665816068649292,0.050000000745058,0.2283030152320861,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,284.98583984375,293.2476806640625,291.14599609375,1.0,0.1882859617471695,0.8829042911529541,0.8829042911529541,1.0,1.0,-0.8674236536026001,0.3568156659603119,0.5106079578399658,0.1824699789285659,0.0,0.0,0.2178253680467605,24.79438018798828,25.0,-0.2445242404937744,-5388.34326171875,73.62923431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1209166944026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557929515838623,0.1557972580194473,-4.30516729466035e-06,0.0,0.000122715064208,0.0,0.0,6.217564582824707,0.0,0.0,0.0,0.2787885069847107,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888728380203,-1796.2708740234375,304.1480407714844,0.7750086188316345,0.1263323128223419,0.114167645573616,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660965442657471,0.050000000745058,0.0481319837272167,293.1455383300781,297.1499938964844,293.1499938964844,0.0908396914601326,-1648.4393310546875,304.15338134765625,0.8192943930625916,0.1485376507043838,0.1047279462218284,293.1337890625,297.1499938964844,293.1499938964844,0.1634430438280105,-3576.318115234375,304.14794921875,0.9639528393745422,0.2396952509880066,0.2273054867982864,293.2455444335937,297.1499938964844,293.1499938964844,0.0040664058178663,-1529.2349853515625,296.685546875,0.5660965442657471,0.050000000745058,0.2283174097537994,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,284.9741516113281,293.2456970214844,291.1459045410156,1.0,0.1883601993322372,0.8830559849739075,0.8830559849739075,1.0,1.0,-0.8672407269477844,0.3571960031986236,0.5100447535514832,0.1813078373670578,0.0,0.0,0.218375876545906,24.846790313720703,25.0,-0.1483607590198516,-5397.52783203125,73.67555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,304.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1208845525979995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561241149902343,0.1561284214258194,-4.3057825678261e-06,0.0,0.0001226824533659,0.0,0.0,6.232224941253662,0.0,0.0,0.0,0.2788456678390503,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888728380203,-1796.2708740234375,304.1480407714844,0.7750086188316345,0.1263323128223419,0.114167645573616,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660965442657471,0.050000000745058,0.0481319837272167,293.1455383300781,297.1499938964844,293.1499938964844,0.0908396914601326,-1648.4393310546875,304.15338134765625,0.8192943930625916,0.1485376507043838,0.1047279462218284,293.1337890625,297.1499938964844,293.1499938964844,0.1634430438280105,-3576.318115234375,304.14794921875,0.9639528393745422,0.2396952509880066,0.2273054867982864,293.2455444335937,297.1499938964844,293.1499938964844,0.0040664058178663,-1529.2349853515625,296.685546875,0.5660965442657471,0.050000000745058,0.2283174097537994,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,284.9741516113281,293.2456970214844,291.1459045410156,1.0,0.1883601993322372,0.8830559849739075,0.8830559849739075,1.0,1.0,-0.8672407269477844,0.3571960031986236,0.5100447535514832,0.1813078373670578,0.0,0.0,0.218375876545906,24.846790313720703,25.0,-0.1483607590198516,-5397.52783203125,73.67555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,304.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1208845525979995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561241149902343,0.1561284214258194,-4.3057825678261e-06,0.0,0.0001226824533659,0.0,0.0,6.232224941253662,0.0,0.0,0.0,0.2788456678390503,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737099349498748,-1803.902099609375,304.1479797363281,0.7755125164985657,0.1268695890903473,0.1146526709198951,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655730366706848,0.050000000745058,0.0481352731585502,293.1562805175781,297.1499938964844,293.1499938964844,0.0893545150756836,-1626.798828125,304.1547241210937,0.8152501583099365,0.1464635878801345,0.1033421605825424,293.1332397460937,297.1499938964844,293.1499938964844,0.1638914346694946,-3584.15869140625,304.1478881835937,0.9639102816581726,0.2402220666408538,0.2278041839599609,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455847047269,-1521.8026123046875,296.6580810546875,0.5655730366706848,0.050000000745058,0.2283330112695694,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,284.9620056152344,293.2436828613281,291.1459045410156,1.0,0.1884075850248336,0.8832077383995056,0.8832077383995056,1.0,1.0,-0.8667807579040527,0.3574794232845306,0.5093013048171997,0.1800215542316436,0.0,0.0,0.2189244627952575,24.901485443115234,25.0,-0.0296664144843816,-5405.4814453125,73.67804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.120871789753437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564568132162094,0.1564611196517944,-4.306407845433569e-06,0.0,0.0001226695021614,0.0,0.0,6.246970653533936,0.0,0.0,0.0,0.2789032161235809,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737099349498748,-1803.902099609375,304.1479797363281,0.7755125164985657,0.1268695890903473,0.1146526709198951,293.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655730366706848,0.050000000745058,0.0481352731585502,293.1562805175781,297.1499938964844,293.1499938964844,0.0893545150756836,-1626.798828125,304.1547241210937,0.8152501583099365,0.1464635878801345,0.1033421605825424,293.1332397460937,297.1499938964844,293.1499938964844,0.1638914346694946,-3584.15869140625,304.1478881835937,0.9639102816581726,0.2402220666408538,0.2278041839599609,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455847047269,-1521.8026123046875,296.6580810546875,0.5655730366706848,0.050000000745058,0.2283330112695694,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,284.9620056152344,293.2436828613281,291.1459045410156,1.0,0.1884075850248336,0.8832077383995056,0.8832077383995056,1.0,1.0,-0.8667807579040527,0.3574794232845306,0.5093013048171997,0.1800215542316436,0.0,0.0,0.2189244627952575,24.901485443115234,25.0,-0.0296664144843816,-5405.4814453125,73.67804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.120871789753437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564568132162094,0.1564611196517944,-4.306407845433569e-06,0.0,0.0001226695021614,0.0,0.0,6.246970653533936,0.0,0.0,0.0,0.2789032161235809,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.074130930006504,-1811.5389404296875,304.14794921875,0.7759848237037659,0.1274070739746093,0.1151388138532638,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650238990783691,0.050000000745058,0.0481387414038181,293.167236328125,297.1499938964844,293.1499938964844,0.087628573179245,-1601.68994140625,304.156005859375,0.8104994893074036,0.1440846920013427,0.1017374470829963,293.1326904296875,297.1499938964844,293.1499938964844,0.1643439084291458,-3592.060791015625,304.1478271484375,0.9638363718986512,0.2407538443803787,0.2283082902431488,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254942141473,-1514.61572265625,296.631591796875,0.5650238990783691,0.050000000745058,0.2283494621515274,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,284.9494934082031,293.2415466308594,291.14599609375,1.0,0.1884282231330871,0.883363664150238,0.883363664150238,1.0,1.0,-0.8660670518875122,0.3576711416244507,0.5083959102630615,0.178629845380783,0.0,0.0,0.2194567322731018,24.957040786743164,25.0,0.1108570471405983,-5412.263671875,73.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.1208835914731025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567828059196472,0.1567871123552322,-4.30702903031488e-06,0.0,0.0001226814783876,0.0,0.0,6.261438369750977,0.0,0.0,0.0,0.2789598107337951,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074130930006504,-1811.5389404296875,304.14794921875,0.7759848237037659,0.1274070739746093,0.1151388138532638,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650238990783691,0.050000000745058,0.0481387414038181,293.167236328125,297.1499938964844,293.1499938964844,0.087628573179245,-1601.68994140625,304.156005859375,0.8104994893074036,0.1440846920013427,0.1017374470829963,293.1326904296875,297.1499938964844,293.1499938964844,0.1643439084291458,-3592.060791015625,304.1478271484375,0.9638363718986512,0.2407538443803787,0.2283082902431488,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254942141473,-1514.61572265625,296.631591796875,0.5650238990783691,0.050000000745058,0.2283494621515274,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,284.9494934082031,293.2415466308594,291.14599609375,1.0,0.1884282231330871,0.883363664150238,0.883363664150238,1.0,1.0,-0.8660670518875122,0.3576711416244507,0.5083959102630615,0.178629845380783,0.0,0.0,0.2194567322731018,24.957040786743164,25.0,0.1108570471405983,-5412.263671875,73.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.1208835914731025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567828059196472,0.1567871123552322,-4.30702903031488e-06,0.0,0.0001226814783876,0.0,0.0,6.261438369750977,0.0,0.0,0.0,0.2789598107337951,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745492950081825,-1819.1346435546875,304.14794921875,0.7764348387718201,0.1279418617486953,0.1156232357025146,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644627213478088,0.050000000745058,0.0481423065066337,293.1781005859375,297.1499938964844,293.1499938964844,0.0856825783848762,-1573.4390869140625,304.1572570800781,0.804985523223877,0.1414344757795334,0.0999349355697631,293.1322326660156,297.1499938964844,293.1499938964844,0.1647984832525253,-3599.990234375,304.1477966308594,0.9637481570243835,0.2412887811660766,0.2288159132003784,293.2391662597656,297.1499938964844,293.1499938964844,0.0040062055923044,-1507.6998291015625,296.60614013671875,0.5644627213478088,0.050000000745058,0.2283663749694824,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,284.936767578125,293.2393493652344,291.14617919921875,1.0,0.1884215325117111,0.8835195899009705,0.8835195899009705,1.0,1.0,-0.8651187419891357,0.3577726483345032,0.5073460936546326,0.177154079079628,0.0,0.0,0.2199562042951584,25.01191711425781,25.0,0.2666758298873901,-5417.87109375,73.55833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,304.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.120922215282917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157092198729515,0.1570965051651001,-4.307628842070699e-06,0.0,0.0001227206812473,0.0,0.0,6.275191307067871,0.0,0.0,0.0,0.2790137231349945,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745492950081825,-1819.1346435546875,304.14794921875,0.7764348387718201,0.1279418617486953,0.1156232357025146,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644627213478088,0.050000000745058,0.0481423065066337,293.1781005859375,297.1499938964844,293.1499938964844,0.0856825783848762,-1573.4390869140625,304.1572570800781,0.804985523223877,0.1414344757795334,0.0999349355697631,293.1322326660156,297.1499938964844,293.1499938964844,0.1647984832525253,-3599.990234375,304.1477966308594,0.9637481570243835,0.2412887811660766,0.2288159132003784,293.2391662597656,297.1499938964844,293.1499938964844,0.0040062055923044,-1507.6998291015625,296.60614013671875,0.5644627213478088,0.050000000745058,0.2283663749694824,291.1461486816406,291.1499938964844,273.1499938964844,270.56317138671875,284.936767578125,293.2393493652344,291.14617919921875,1.0,0.1884215325117111,0.8835195899009705,0.8835195899009705,1.0,1.0,-0.8651187419891357,0.3577726483345032,0.5073460936546326,0.177154079079628,0.0,0.0,0.2199562042951584,25.01191711425781,25.0,0.2666758298873901,-5417.87109375,73.55833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,304.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.120922215282917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157092198729515,0.1570965051651001,-4.307628842070699e-06,0.0,0.0001227206812473,0.0,0.0,6.275191307067871,0.0,0.0,0.0,0.2790137231349945,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747568234801292,-1822.90478515625,304.14794921875,0.7766550183296204,0.1282073259353637,0.1158640161156654,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5641821622848511,0.050000000745058,0.048144094645977,293.1834716796875,297.1499938964844,293.1499938964844,0.0846390128135681,-1558.319580078125,304.1578063964844,0.801978588104248,0.1400246322154998,0.0989712551236152,293.13201904296875,297.1499938964844,293.1499938964844,0.1650260388851165,-3603.9560546875,304.1477966308594,0.9637044072151184,0.2415567934513092,0.2290704697370529,293.238037109375,297.1499938964844,293.1499938964844,0.00399686768651,-1504.3460693359375,296.5938415527344,0.5641821622848511,0.050000000745058,0.2283748537302017,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,284.93035888671875,293.2382202148437,291.1463317871094,1.0,0.1884084939956665,0.8835975527763367,0.8835975527763367,1.0,1.0,-0.8645688891410828,0.3577927649021148,0.5067761540412903,0.1763929575681686,0.0,0.0,0.2201892882585525,25.03862953186035,25.0,0.3425951600074768,-5420.2607421875,73.50430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,304.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1209507882595062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572378724813461,0.1572421789169311,-4.307914878154406e-06,0.0,0.0001227496832143,0.0,0.0,6.281674861907959,0.0,0.0,0.0,0.279039204120636,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749628543853759,-1826.6494140625,304.14794921875,0.7768739461898804,0.1284711509943008,0.1161033734679222,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5639042258262634,0.050000000745058,0.0481458753347396,293.1886901855469,297.1499938964844,293.1499938964844,0.083554983139038,-1542.64013671875,304.1583557128906,0.7988571524620056,0.1385708302259445,0.097972497344017,293.1318054199219,297.1499938964844,293.1499938964844,0.1652534753084182,-3607.91796875,304.14776611328125,0.963664174079895,0.241824984550476,0.2293251603841781,293.2368469238281,297.1499938964844,293.1499938964844,0.0039877444505691,-1501.066162109375,296.58184814453125,0.5639042258262634,0.050000000745058,0.2283832877874374,291.1464538574219,291.1499938964844,273.1499938964844,270.56756591796875,284.9239196777344,293.237060546875,291.1465148925781,1.0,0.188389241695404,0.8836771845817566,0.8836771845817566,1.0,1.0,-0.8639753460884094,0.3577942550182342,0.5061811208724976,0.1756210774183273,0.0,0.0,0.2204092144966125,25.0645751953125,25.0,0.414305180311203,-5422.38818359375,73.44176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14093017578125,304.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1209848448634147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157376155257225,0.15738046169281,-4.308189545554342e-06,0.0,0.0001227842294611,0.0,0.0,6.287834167480469,0.0,0.0,0.0,0.2790634334087372,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.075383573770523,-1834.3094482421875,304.1479187011719,0.7776359915733337,0.1290224641561508,0.1165902391076088,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5636117458343506,0.050000000745058,0.0481477566063404,293.1925354003906,297.1499938964844,293.1499938964844,0.08187185972929,-1518.4385986328125,304.1583251953125,0.7941829562187195,0.136786550283432,0.0964366570115089,293.1313781738281,297.1499938964844,293.1499938964844,0.1657181829214096,-3616.017333984375,304.1477355957031,0.963974118232727,0.2423752695322036,0.2298402488231659,293.234375,297.1499938964844,293.1499938964844,0.0039701517671346,-1494.7520751953125,296.55865478515625,0.5636117458343506,0.050000000745058,0.2283922284841537,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,284.9103088378906,293.2345886230469,291.1464233398437,1.0,0.1883470714092254,0.883836567401886,0.883836567401886,1.0,1.0,-0.8633469343185425,0.3580612540245056,0.5052856802940369,0.1741557121276855,0.0,0.0,0.2208577841520309,25.07934188842773,25.0,-0.4162079989910126,-5427.68896484375,73.35707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1210678815841674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576411873102188,0.1576454937458038,-4.308700226829387e-06,0.0,0.0001228685141541,0.0,0.0,6.299621105194092,0.0,0.0,0.0,0.2791098356246948,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.075383573770523,-1834.3094482421875,304.1479187011719,0.7776359915733337,0.1290224641561508,0.1165902391076088,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5636117458343506,0.050000000745058,0.0481477566063404,293.1925354003906,297.1499938964844,293.1499938964844,0.08187185972929,-1518.4385986328125,304.1583251953125,0.7941829562187195,0.136786550283432,0.0964366570115089,293.1313781738281,297.1499938964844,293.1499938964844,0.1657181829214096,-3616.017333984375,304.1477355957031,0.963974118232727,0.2423752695322036,0.2298402488231659,293.234375,297.1499938964844,293.1499938964844,0.0039701517671346,-1494.7520751953125,296.55865478515625,0.5636117458343506,0.050000000745058,0.2283922284841537,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,284.9103088378906,293.2345886230469,291.1464233398437,1.0,0.1883470714092254,0.883836567401886,0.883836567401886,1.0,1.0,-0.8633469343185425,0.3580612540245056,0.5052856802940369,0.1741557121276855,0.0,0.0,0.2208577841520309,25.07934188842773,25.0,-0.4162079989910126,-5427.68896484375,73.35707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,304.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1210678815841674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576411873102188,0.1576454937458038,-4.308700226829387e-06,0.0,0.0001228685141541,0.0,0.0,6.299621105194092,0.0,0.0,0.0,0.2791098356246948,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758645758032798,-1843.1187744140625,304.1477966308594,0.7790447473526001,0.1296430081129074,0.1171308457851409,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5637681484222412,0.050000000745058,0.0481467694044113,293.1903381347656,297.1499938964844,293.1499938964844,0.0812118574976921,-1509.135009765625,304.1566162109375,0.7926869988441467,0.1361516565084457,0.0958418771624565,293.1307678222656,297.1499938964844,293.1499938964844,0.1662424355745315,-3625.207275390625,304.1476135253906,0.9649770259857178,0.242966279387474,0.2303865402936935,293.2316589355469,297.1499938964844,293.1499938964844,0.0039538512937724,-1489.0177001953125,296.5357360839844,0.5637681484222412,0.050000000745058,0.2283875346183776,291.1444396972656,291.1499938964844,273.1499938964844,270.57586669921875,284.8951721191406,293.2318725585937,291.1439819335937,1.0,0.1883296370506286,0.8839959502220154,0.8839959502220154,1.0,1.0,-0.8639302849769592,0.358889102935791,0.5050411820411682,0.1728879511356353,0.0,0.0,0.2217110097408294,25.03321647644043,25.0,-3.167189121246338,-5438.52294921875,73.38842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1211789101362228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580715924501419,0.1580758988857269,-4.3093282329209615e-06,0.0,0.0001229811896337,0.0,0.0,6.318485260009766,0.0,0.0,0.0,0.279182106256485,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758645758032798,-1843.1187744140625,304.1477966308594,0.7790447473526001,0.1296430081129074,0.1171308457851409,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5637681484222412,0.050000000745058,0.0481467694044113,293.1903381347656,297.1499938964844,293.1499938964844,0.0812118574976921,-1509.135009765625,304.1566162109375,0.7926869988441467,0.1361516565084457,0.0958418771624565,293.1307678222656,297.1499938964844,293.1499938964844,0.1662424355745315,-3625.207275390625,304.1476135253906,0.9649770259857178,0.242966279387474,0.2303865402936935,293.2316589355469,297.1499938964844,293.1499938964844,0.0039538512937724,-1489.0177001953125,296.5357360839844,0.5637681484222412,0.050000000745058,0.2283875346183776,291.1444396972656,291.1499938964844,273.1499938964844,270.57586669921875,284.8951721191406,293.2318725585937,291.1439819335937,1.0,0.1883296370506286,0.8839959502220154,0.8839959502220154,1.0,1.0,-0.8639302849769592,0.358889102935791,0.5050411820411682,0.1728879511356353,0.0,0.0,0.2217110097408294,25.03321647644043,25.0,-3.167189121246338,-5438.52294921875,73.38842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1211789101362228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580715924501419,0.1580758988857269,-4.3093282329209615e-06,0.0,0.0001229811896337,0.0,0.0,6.318485260009766,0.0,0.0,0.0,0.279182106256485,4.0,0.0,1.0
