time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763907209038734,-1852.7823486328125,304.1476745605469,0.7807117700576782,0.1303036212921142,0.1177159026265144,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.564058780670166,0.050000000745058,0.0481449253857135,293.1864318847656,297.1499938964844,293.1499938964844,0.0809751227498054,-1505.9283447265625,304.1548156738281,0.7924264669418335,0.1359167695045471,0.0956267118453979,293.130126953125,297.1499938964844,293.1499938964844,0.1668122708797454,-3635.208740234375,304.1474609375,0.9662103652954102,0.2435881048440933,0.2309652715921402,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389827288687,-1483.8515625,296.5136413574219,0.564058780670166,0.050000000745058,0.2283787876367569,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.87957763671875,293.2289428710937,291.1406555175781,1.0,0.1883437782526016,0.8841485381126404,0.8841485381126404,1.0,1.0,-0.8650557994842529,0.3599541187286377,0.5051016807556152,0.1717403531074524,0.0,0.0,0.2231254875659942,24.97132110595703,25.0,-4.191550731658936,-5456.2451171875,73.48860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,304.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1213457360863685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588550060987472,0.1588593274354934,-4.310503754823003e-06,0.0,0.0001231505011674,0.0,0.0,6.352898120880127,0.0,0.0,0.0,0.2793127000331878,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763907209038734,-1852.7823486328125,304.1476745605469,0.7807117700576782,0.1303036212921142,0.1177159026265144,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.564058780670166,0.050000000745058,0.0481449253857135,293.1864318847656,297.1499938964844,293.1499938964844,0.0809751227498054,-1505.9283447265625,304.1548156738281,0.7924264669418335,0.1359167695045471,0.0956267118453979,293.130126953125,297.1499938964844,293.1499938964844,0.1668122708797454,-3635.208740234375,304.1474609375,0.9662103652954102,0.2435881048440933,0.2309652715921402,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389827288687,-1483.8515625,296.5136413574219,0.564058780670166,0.050000000745058,0.2283787876367569,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.87957763671875,293.2289428710937,291.1406555175781,1.0,0.1883437782526016,0.8841485381126404,0.8841485381126404,1.0,1.0,-0.8650557994842529,0.3599541187286377,0.5051016807556152,0.1717403531074524,0.0,0.0,0.2231254875659942,24.97132110595703,25.0,-4.191550731658936,-5456.2451171875,73.48860931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,304.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1213457360863685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588550060987472,0.1588593274354934,-4.310503754823003e-06,0.0,0.0001231505011674,0.0,0.0,6.352898120880127,0.0,0.0,0.0,0.2793127000331878,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769257321953773,-1862.6068115234373,304.1475524902344,0.7824174165725708,0.1309798806905746,0.1183181181550026,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643495917320251,0.050000000745058,0.0481430813670158,293.1822509765625,297.1499938964844,293.1499938964844,0.0808897241950035,-1504.8531494140625,304.15338134765625,0.7925602793693542,0.1358419954776764,0.0955503582954406,293.12945556640625,297.1499938964844,293.1499938964844,0.1673879325389862,-3645.280517578125,304.1473388671875,0.96745765209198,0.2442266941070556,0.2315621972084045,293.2255859375,297.1499938964844,293.1499938964844,0.0039251586422324,-1479.0096435546875,296.49346923828125,0.5643495917320251,0.050000000745058,0.2283700555562973,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.8641967773437,293.225830078125,291.13824462890625,1.0,0.1883870214223861,0.8843011856079102,0.8843011856079102,1.0,1.0,-0.8663903474807739,0.3610928356647491,0.5052975416183472,0.1706824451684951,0.0,0.0,0.2248431891202926,24.912612915039062,25.0,-3.4105281829833984,-5477.68408203125,73.62919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,304.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.736328125,18000.0,0.0,0.0,0.1215967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598727703094482,0.1598770767450332,-4.312234068493126e-06,0.0,0.0001234052760992,0.0,0.0,6.397956848144531,0.0,0.0,0.0,0.2794860303401947,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769257321953773,-1862.6068115234373,304.1475524902344,0.7824174165725708,0.1309798806905746,0.1183181181550026,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643495917320251,0.050000000745058,0.0481430813670158,293.1822509765625,297.1499938964844,293.1499938964844,0.0808897241950035,-1504.8531494140625,304.15338134765625,0.7925602793693542,0.1358419954776764,0.0955503582954406,293.12945556640625,297.1499938964844,293.1499938964844,0.1673879325389862,-3645.280517578125,304.1473388671875,0.96745765209198,0.2442266941070556,0.2315621972084045,293.2255859375,297.1499938964844,293.1499938964844,0.0039251586422324,-1479.0096435546875,296.49346923828125,0.5643495917320251,0.050000000745058,0.2283700555562973,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.8641967773437,293.225830078125,291.13824462890625,1.0,0.1883870214223861,0.8843011856079102,0.8843011856079102,1.0,1.0,-0.8663903474807739,0.3610928356647491,0.5052975416183472,0.1706824451684951,0.0,0.0,0.2248431891202926,24.912612915039062,25.0,-3.4105281829833984,-5477.68408203125,73.62919616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,304.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.736328125,18000.0,0.0,0.0,0.1215967833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598727703094482,0.1598770767450332,-4.312234068493126e-06,0.0,0.0001234052760992,0.0,0.0,6.397956848144531,0.0,0.0,0.0,0.2794860303401947,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771948993206024,-1867.5479736328125,304.14752197265625,0.7832719683647156,0.1313241124153137,0.1186244785785675,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5644867420196533,0.050000000745058,0.0481422133743763,293.18017578125,297.1499938964844,293.1499938964844,0.0808783397078514,-1504.7490234375,304.1527709960937,0.7927008867263794,0.1358422487974167,0.0955416336655616,293.1291198730469,297.1499938964844,293.1499938964844,0.1676752567291259,-3650.29443359375,304.1473083496094,0.968072235584259,0.2445514053106308,0.2318659275770187,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185937494039,-1476.6905517578125,296.4841613769531,0.5644867420196533,0.050000000745058,0.2283659428358078,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.8567199707031,293.2242431640625,291.1374206542969,1.0,0.188418373465538,0.8843774795532227,0.8843774795532227,1.0,1.0,-0.867106020450592,0.3616737127304077,0.5054323077201843,0.1701877266168594,0.0,0.0,0.2257598787546157,24.8856201171875,25.0,-2.779628276824951,-5489.021484375,73.71129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,304.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.1217579767107963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604294180870056,0.1604337245225906,-4.313233603170374e-06,0.0,0.0001235688687302,0.0,0.0,6.4227070808410645,0.0,0.0,0.0,0.2795820236206054,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774655193090438,-1872.5152587890625,304.1474609375,0.7841273546218872,0.1316723972558975,0.118934653699398,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646175742149353,0.050000000745058,0.04814138635993,293.1781311035156,297.1499938964844,293.1499938964844,0.0808838903903961,-1504.87841796875,304.1522827148437,0.7928797602653503,0.135864183306694,0.0955489575862884,293.1287841796875,297.1499938964844,293.1499938964844,0.167962297797203,-3655.295654296875,304.14727783203125,0.9686796069145204,0.2448796480894088,0.2321730852127075,293.22235107421875,297.1499938964844,293.1499938964844,0.0039122570306062,-1474.4390869140625,296.4753112792969,0.5646175742149353,0.050000000745058,0.2283620089292526,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.8493957519531,293.2226257324219,291.1368408203125,1.0,0.1884559690952301,0.8844424486160278,0.8844424486160278,1.0,1.0,-0.8678498864173889,0.3622590899467468,0.5055907964706421,0.1697171032428741,0.0,0.0,0.2266960144042968,24.86030960083008,25.0,-2.1350951194763184,-5500.5517578125,73.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,304.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1219449341297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610048562288284,0.1610091775655746,-4.314291800255887e-06,0.0,0.0001237586111528,0.0,0.0,6.448351860046387,0.0,0.0,0.0,0.2796818315982818,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780099928379058,-1882.510009765625,304.1473999023437,0.7858377695083618,0.1323776841163635,0.1195638701319694,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648632645606995,0.050000000745058,0.0481398366391658,293.17413330078125,297.1499938964844,293.1499938964844,0.0809372290968895,-1505.7218017578125,304.15142822265625,0.7933320999145508,0.1359627991914749,0.0956035926938057,293.128173828125,297.1499938964844,293.1499938964844,0.1685362160205841,-3665.27587890625,304.147216796875,0.9698742628097534,0.2455442249774933,0.2327958345413208,293.21905517578125,297.1499938964844,293.1499938964844,0.0039002441335469,-1470.140625,296.458984375,0.5648632645606995,0.050000000745058,0.228354662656784,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.83526611328125,293.2193298339844,291.13623046875,1.0,0.1885473579168319,0.8845723867416382,0.8845723867416382,1.0,1.0,-0.8694071769714355,0.3634352087974548,0.5059719681739807,0.1688524931669235,0.0,0.0,0.2285815924406051,24.81426239013672,25.0,-0.9976308345794678,-5523.76220703125,73.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,304.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1223894208669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621803194284439,0.1621846258640289,-4.3165055103600025e-06,0.0,0.000124209705973,0.0,0.0,6.500885486602783,0.0,0.0,0.0,0.2798870801925659,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780099928379058,-1882.510009765625,304.1473999023437,0.7858377695083618,0.1323776841163635,0.1195638701319694,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648632645606995,0.050000000745058,0.0481398366391658,293.17413330078125,297.1499938964844,293.1499938964844,0.0809372290968895,-1505.7218017578125,304.15142822265625,0.7933320999145508,0.1359627991914749,0.0956035926938057,293.128173828125,297.1499938964844,293.1499938964844,0.1685362160205841,-3665.27587890625,304.147216796875,0.9698742628097534,0.2455442249774933,0.2327958345413208,293.21905517578125,297.1499938964844,293.1499938964844,0.0039002441335469,-1470.140625,296.458984375,0.5648632645606995,0.050000000745058,0.228354662656784,291.13629150390625,291.1499938964844,273.1499938964844,270.59033203125,284.83526611328125,293.2193298339844,291.13623046875,1.0,0.1885473579168319,0.8845723867416382,0.8845723867416382,1.0,1.0,-0.8694071769714355,0.3634352087974548,0.5059719681739807,0.1688524931669235,0.0,0.0,0.2285815924406051,24.81426239013672,25.0,-0.9976308345794678,-5523.76220703125,73.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,304.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1223894208669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621803194284439,0.1621846258640289,-4.3165055103600025e-06,0.0,0.000124209705973,0.0,0.0,6.500885486602783,0.0,0.0,0.0,0.2798870801925659,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785571709275245,-1892.557861328125,304.1473693847656,0.787541925907135,0.1330911964178085,0.1202015355229377,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650895833969116,0.050000000745058,0.0481384135782718,293.1703186035156,297.1499938964844,293.1499938964844,0.0810420289635658,-1507.2816162109375,304.1507873535156,0.7938988208770752,0.1361285001039505,0.0957065671682357,293.1275939941406,297.1499938964844,293.1499938964844,0.1691103726625442,-3675.240234375,304.1471862792969,0.9710419178009032,0.2462174147367477,0.2334274798631668,293.2156982421875,297.1499938964844,293.1499938964844,0.003889120183885,-1466.1287841796875,296.4442749023437,0.5650895833969116,0.050000000745058,0.228347897529602,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.82196044921875,293.2159729003906,291.1361694335937,1.0,0.1886582821607589,0.8847023248672485,0.8847023248672485,1.0,1.0,-0.8710440993309021,0.3646098971366882,0.5064342021942139,0.1680949926376342,0.0,0.0,0.2304399311542511,24.77397346496582,25.0,-0.1634287387132644,-5546.80859375,74.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,304.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1229201331734657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163356214761734,0.1633605360984802,-4.318771061662119e-06,0.0,0.0001247483160113,0.0,0.0,6.55361270904541,0.0,0.0,0.0,0.2800938487052917,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785571709275245,-1892.557861328125,304.1473693847656,0.787541925907135,0.1330911964178085,0.1202015355229377,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5650895833969116,0.050000000745058,0.0481384135782718,293.1703186035156,297.1499938964844,293.1499938964844,0.0810420289635658,-1507.2816162109375,304.1507873535156,0.7938988208770752,0.1361285001039505,0.0957065671682357,293.1275939941406,297.1499938964844,293.1499938964844,0.1691103726625442,-3675.240234375,304.1471862792969,0.9710419178009032,0.2462174147367477,0.2334274798631668,293.2156982421875,297.1499938964844,293.1499938964844,0.003889120183885,-1466.1287841796875,296.4442749023437,0.5650895833969116,0.050000000745058,0.228347897529602,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.82196044921875,293.2159729003906,291.1361694335937,1.0,0.1886582821607589,0.8847023248672485,0.8847023248672485,1.0,1.0,-0.8710440993309021,0.3646098971366882,0.5064342021942139,0.1680949926376342,0.0,0.0,0.2304399311542511,24.77397346496582,25.0,-0.1634287387132644,-5546.80859375,74.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,304.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1229201331734657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163356214761734,0.1633605360984802,-4.318771061662119e-06,0.0,0.0001247483160113,0.0,0.0,6.55361270904541,0.0,0.0,0.0,0.2800938487052917,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791056901216507,-1902.6365966796875,304.1473388671875,0.7892372012138367,0.1338097900152206,0.1208444684743881,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5653007626533508,0.050000000745058,0.0481370836496353,293.1666564941406,297.1499938964844,293.1499938964844,0.0811930522322654,-1509.490478515625,304.1502685546875,0.7945696711540222,0.1363542824983596,0.0958525240421295,293.1270446777344,297.1499938964844,293.1499938964844,0.1696854829788208,-3685.204833984375,304.1471862792969,0.9721854329109192,0.246896892786026,0.2340656220912933,293.2123107910156,297.1499938964844,293.1499938964844,0.003878871910274,-1462.4107666015625,296.4310302734375,0.5653007626533508,0.050000000745058,0.228341594338417,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.8095397949219,293.21258544921875,291.136474609375,1.0,0.188785970211029,0.8848247528076172,0.8848247528076172,1.0,1.0,-0.8727474808692932,0.3657746911048889,0.5069727897644043,0.1674474626779556,0.0,0.0,0.2322360575199127,24.738712310791016,25.0,0.398302286863327,-5569.48876953125,74.45917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,304.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1235203072428703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164506509900093,0.1645108312368393,-4.321022515796358e-06,0.0,0.0001253574155271,0.0,0.0,6.605339527130127,0.0,0.0,0.0,0.2802972197532654,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791056901216507,-1902.6365966796875,304.1473388671875,0.7892372012138367,0.1338097900152206,0.1208444684743881,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5653007626533508,0.050000000745058,0.0481370836496353,293.1666564941406,297.1499938964844,293.1499938964844,0.0811930522322654,-1509.490478515625,304.1502685546875,0.7945696711540222,0.1363542824983596,0.0958525240421295,293.1270446777344,297.1499938964844,293.1499938964844,0.1696854829788208,-3685.204833984375,304.1471862792969,0.9721854329109192,0.246896892786026,0.2340656220912933,293.2123107910156,297.1499938964844,293.1499938964844,0.003878871910274,-1462.4107666015625,296.4310302734375,0.5653007626533508,0.050000000745058,0.228341594338417,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.8095397949219,293.21258544921875,291.136474609375,1.0,0.188785970211029,0.8848247528076172,0.8848247528076172,1.0,1.0,-0.8727474808692932,0.3657746911048889,0.5069727897644043,0.1674474626779556,0.0,0.0,0.2322360575199127,24.738712310791016,25.0,0.398302286863327,-5569.48876953125,74.45917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,304.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1235203072428703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164506509900093,0.1645108312368393,-4.321022515796358e-06,0.0,0.0001253574155271,0.0,0.0,6.605339527130127,0.0,0.0,0.0,0.2802972197532654,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796548351645469,-1912.7347412109373,304.1473083496094,0.7909230589866638,0.1345319300889969,0.1214909106492996,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5655001401901245,0.050000000745058,0.0481358282268047,293.1632080078125,297.1499938964844,293.1499938964844,0.0813878923654556,-1512.318359375,304.1498718261719,0.7953412532806396,0.1366369128227234,0.0960389673709869,293.12652587890625,297.1499938964844,293.1499938964844,0.1702619343996048,-3695.179931640625,304.14715576171875,0.9733077883720398,0.2475814819335937,0.2347088903188705,293.2089233398437,297.1499938964844,293.1499938964844,0.0038695235271006,-1459.0023193359375,296.41912841796875,0.5655001401901245,0.050000000745058,0.2283356487751007,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.798095703125,293.20928955078125,291.13702392578125,1.0,0.1889286637306213,0.8849471807479858,0.8849471807479858,1.0,1.0,-0.8745103478431702,0.3669258058071136,0.5075845718383789,0.1669116467237472,0.0,0.0,0.2339452505111694,24.707921981811523,25.0,0.7611538171768188,-5591.7119140625,74.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1241728812456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656129360198974,0.1656172722578048,-4.323216217017034e-06,0.0,0.000126019687741,0.0,0.0,6.655227184295654,0.0,0.0,0.0,0.2804937362670898,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796548351645469,-1912.7347412109373,304.1473083496094,0.7909230589866638,0.1345319300889969,0.1214909106492996,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5655001401901245,0.050000000745058,0.0481358282268047,293.1632080078125,297.1499938964844,293.1499938964844,0.0813878923654556,-1512.318359375,304.1498718261719,0.7953412532806396,0.1366369128227234,0.0960389673709869,293.12652587890625,297.1499938964844,293.1499938964844,0.1702619343996048,-3695.179931640625,304.14715576171875,0.9733077883720398,0.2475814819335937,0.2347088903188705,293.2089233398437,297.1499938964844,293.1499938964844,0.0038695235271006,-1459.0023193359375,296.41912841796875,0.5655001401901245,0.050000000745058,0.2283356487751007,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.798095703125,293.20928955078125,291.13702392578125,1.0,0.1889286637306213,0.8849471807479858,0.8849471807479858,1.0,1.0,-0.8745103478431702,0.3669258058071136,0.5075845718383789,0.1669116467237472,0.0,0.0,0.2339452505111694,24.707921981811523,25.0,0.7611538171768188,-5591.7119140625,74.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1241728812456131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656129360198974,0.1656172722578048,-4.323216217017034e-06,0.0,0.000126019687741,0.0,0.0,6.655227184295654,0.0,0.0,0.0,0.2804937362670898,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799305662512779,-1917.80810546875,304.14727783203125,0.7917678356170654,0.1348979175090789,0.1218166127800941,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655978322029114,0.050000000745058,0.0481352172791957,293.1614990234375,297.1499938964844,293.1499938964844,0.0815014019608497,-1513.9605712890625,304.1496887207031,0.7957671880722046,0.1368004530668258,0.0961472168564796,293.12628173828125,297.1499938964844,293.1499938964844,0.1705509424209594,-3700.176025390625,304.14715576171875,0.9738648533821106,0.2479270845651626,0.2350328415632248,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651907816529,-1457.415771484375,296.4136962890625,0.5655978322029114,0.050000000745058,0.2283327430486679,291.13726806640625,291.1499938964844,273.1499938964844,270.6006774902344,284.7932434082031,293.2084655761719,291.1374206542969,1.0,0.1890051513910293,0.8850083947181702,0.8850083947181702,1.0,1.0,-0.8754156231880188,0.3674968779087066,0.5079187750816345,0.1666860878467559,0.0,0.0,0.2347579151391983,24.69383430480957,25.0,0.9929108023643494,-5602.525390625,74.85176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137023925781,304.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1245125830173492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661446094512939,0.1661489307880401,-4.324280780565459e-06,0.0,0.0001263644517166,0.0,0.0,6.67924690246582,0.0,0.0,0.0,0.2805884778499603,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802094042301178,-1922.9404296875,304.14727783203125,0.7926250696182251,0.1352694928646087,0.122147224843502,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656976103782654,0.050000000745058,0.0481345914304256,293.15985107421875,297.1499938964844,293.1499938964844,0.0816261023283004,-1515.76171875,304.1495056152344,0.7962263822555542,0.1369796842336654,0.096266359090805,293.12603759765625,297.1499938964844,293.1499938964844,0.1708408743143081,-3705.1845703125,304.1471252441406,0.9744255542755128,0.248276025056839,0.2353597432374954,293.2055053710937,297.1499938964844,293.1499938964844,0.003861065255478,-1455.8973388671875,296.4086303710937,0.5656976103782654,0.050000000745058,0.2283297777175903,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.7886657714844,293.20782470703125,291.1379089355469,1.0,0.1890849322080612,0.8850660920143127,0.8850660920143127,1.0,1.0,-0.8763433694839478,0.3680679202079773,0.5082754492759705,0.1664896309375763,0.0,0.0,0.2355272024869918,24.680139541625977,25.0,1.2268083095550537,-5613.1337890625,74.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,304.9554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1248573437333107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166654422879219,0.1666587591171264,-4.325315330788726e-06,0.0,0.0001267143379664,0.0,0.0,6.702320575714111,0.0,0.0,0.0,0.2806796133518219,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807745829224586,-1933.35205078125,304.1472473144531,0.7943620085716248,0.1360206454992294,0.1228182539343833,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659001469612122,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819091945886612,-1519.8465576171875,304.1492004394531,0.7972351312637329,0.1373803168535232,0.0965354070067405,293.12554931640625,297.1499938964844,293.1499938964844,0.1714268326759338,-3715.302001953125,304.1471252441406,0.975551426410675,0.2489803284406662,0.2360208332538604,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534852210432,-1453.1002197265625,296.3994445800781,0.5659001469612122,0.050000000745058,0.2283237427473068,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.7802429199219,293.20654296875,291.1388854980469,1.0,0.1892539858818054,0.8851815462112427,0.8851815462112427,1.0,1.0,-0.8782562017440796,0.3692058622837066,0.5090503096580505,0.1661823838949203,0.0,0.0,0.2369547337293625,24.65432357788086,25.0,1.3494207859039309,-5633.65380859375,75.28392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,304.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1255505681037902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676008701324463,0.1676052063703537,-4.32725664722966e-06,0.0,0.00012741786486,0.0,0.0,6.745236873626709,0.0,0.0,0.0,0.2808495759963989,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807745829224586,-1933.35205078125,304.1472473144531,0.7943620085716248,0.1360206454992294,0.1228182539343833,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659001469612122,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819091945886612,-1519.8465576171875,304.1492004394531,0.7972351312637329,0.1373803168535232,0.0965354070067405,293.12554931640625,297.1499938964844,293.1499938964844,0.1714268326759338,-3715.302001953125,304.1471252441406,0.975551426410675,0.2489803284406662,0.2360208332538604,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534852210432,-1453.1002197265625,296.3994445800781,0.5659001469612122,0.050000000745058,0.2283237427473068,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.7802429199219,293.20654296875,291.1388854980469,1.0,0.1892539858818054,0.8851815462112427,0.8851815462112427,1.0,1.0,-0.8782562017440796,0.3692058622837066,0.5090503096580505,0.1661823838949203,0.0,0.0,0.2369547337293625,24.65432357788086,25.0,1.3494207859039309,-5633.65380859375,75.28392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,304.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1255505681037902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676008701324463,0.1676052063703537,-4.32725664722966e-06,0.0,0.00012741786486,0.0,0.0,6.745236873626709,0.0,0.0,0.0,0.2808495759963989,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813445895910263,-1943.864990234375,304.147216796875,0.796107292175293,0.1367767602205276,0.1234950348734855,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661027431488037,0.050000000745058,0.048132050782442,293.15362548828125,297.1499938964844,293.1499938964844,0.0822325050830841,-1524.510009765625,304.14892578125,0.7983444929122925,0.1378309875726699,0.0968403965234756,293.1251220703125,297.1499938964844,293.1499938964844,0.172019675374031,-3725.532958984375,304.1470947265625,0.9766724705696106,0.2496901005506515,0.2366878092288971,293.1986999511719,297.1499938964844,293.1499938964844,0.003846826730296,-1450.64013671875,296.39141845703125,0.5661027431488037,0.050000000745058,0.2283177226781845,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.7727355957031,293.2053527832031,291.1398010253906,1.0,0.1894343197345733,0.8852969408035278,0.8852969408035278,1.0,1.0,-0.8802261352539062,0.3703299462795257,0.5098961591720581,0.1659850478172302,0.0,0.0,0.2382656633853912,24.63104057312012,25.0,1.3101569414138794,-5653.6337890625,75.59095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,304.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.126232624053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684724688529968,0.1684768050909042,-4.329043349571293e-06,0.0,0.0001281100558117,0.0,0.0,6.784816741943359,0.0,0.0,0.0,0.2810063362121582,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813445895910263,-1943.864990234375,304.147216796875,0.796107292175293,0.1367767602205276,0.1234950348734855,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661027431488037,0.050000000745058,0.048132050782442,293.15362548828125,297.1499938964844,293.1499938964844,0.0822325050830841,-1524.510009765625,304.14892578125,0.7983444929122925,0.1378309875726699,0.0968403965234756,293.1251220703125,297.1499938964844,293.1499938964844,0.172019675374031,-3725.532958984375,304.1470947265625,0.9766724705696106,0.2496901005506515,0.2366878092288971,293.1986999511719,297.1499938964844,293.1499938964844,0.003846826730296,-1450.64013671875,296.39141845703125,0.5661027431488037,0.050000000745058,0.2283177226781845,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.7727355957031,293.2053527832031,291.1398010253906,1.0,0.1894343197345733,0.8852969408035278,0.8852969408035278,1.0,1.0,-0.8802261352539062,0.3703299462795257,0.5098961591720581,0.1659850478172302,0.0,0.0,0.2382656633853912,24.63104057312012,25.0,1.3101569414138794,-5653.6337890625,75.59095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,304.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.126232624053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684724688529968,0.1684768050909042,-4.329043349571293e-06,0.0,0.0001281100558117,0.0,0.0,6.784816741943359,0.0,0.0,0.0,0.2810063362121582,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819164812564849,-1954.4229736328125,304.1471862792969,0.7978532910346985,0.1375354379415512,0.124174490571022,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663051009178162,0.050000000745058,0.0481307804584503,293.1507263183594,297.1499938964844,293.1499938964844,0.0825918093323707,-1529.69189453125,304.148681640625,0.7995439767837524,0.138327419757843,0.0971779972314834,293.12469482421875,297.1499938964844,293.1499938964844,0.1726167798042297,-3735.82958984375,304.1470642089844,0.9777854084968568,0.2504036128520965,0.2373586297035217,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410671986639,-1448.506103515625,296.384521484375,0.5663051009178162,0.050000000745058,0.2283117026090622,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.76617431640625,293.2042236328125,291.1407165527344,1.0,0.1896246671676635,0.8854065537452698,0.8854065537452698,1.0,1.0,-0.8822430372238159,0.3714359700679779,0.5108070969581604,0.1658943146467209,0.0,0.0,0.2394601106643676,24.610218048095703,25.0,1.265495538711548,-5673.10107421875,75.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,304.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.1268878728151321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692727655172348,0.169277086853981,-4.330693172960309e-06,0.0,0.0001287750637857,0.0,0.0,6.821223258972168,0.0,0.0,0.0,0.2811506390571594,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819164812564849,-1954.4229736328125,304.1471862792969,0.7978532910346985,0.1375354379415512,0.124174490571022,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663051009178162,0.050000000745058,0.0481307804584503,293.1507263183594,297.1499938964844,293.1499938964844,0.0825918093323707,-1529.69189453125,304.148681640625,0.7995439767837524,0.138327419757843,0.0971779972314834,293.12469482421875,297.1499938964844,293.1499938964844,0.1726167798042297,-3735.82958984375,304.1470642089844,0.9777854084968568,0.2504036128520965,0.2373586297035217,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410671986639,-1448.506103515625,296.384521484375,0.5663051009178162,0.050000000745058,0.2283117026090622,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.76617431640625,293.2042236328125,291.1407165527344,1.0,0.1896246671676635,0.8854065537452698,0.8854065537452698,1.0,1.0,-0.8822430372238159,0.3714359700679779,0.5108070969581604,0.1658943146467209,0.0,0.0,0.2394601106643676,24.610218048095703,25.0,1.265495538711548,-5673.10107421875,75.91088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,304.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.583984375,18000.0,0.0,0.0,0.1268878728151321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692727655172348,0.169277086853981,-4.330693172960309e-06,0.0,0.0001287750637857,0.0,0.0,6.821223258972168,0.0,0.0,0.0,0.2811506390571594,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824894309043884,-1965.0111083984373,304.1471862792969,0.7995982766151428,0.1382956057786941,0.124855488538742,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665080547332764,0.050000000745058,0.0481295138597488,293.1479797363281,297.1499938964844,293.1499938964844,0.0829853117465972,-1535.3677978515625,304.1484680175781,0.800829291343689,0.1388673633337021,0.0975465402007103,293.12432861328125,297.1499938964844,293.1499938964844,0.1732176095247268,-3746.182861328125,304.14703369140625,0.978890061378479,0.2511199712753296,0.2380323112010955,293.19189453125,297.1499938964844,293.1499938964844,0.0038362222258001,-1446.7049560546875,296.3788146972656,0.5665080547332764,0.050000000745058,0.2283056825399398,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.760498046875,293.203125,291.1415710449219,1.0,0.1898241639137268,0.8855162262916565,0.8855162262916565,1.0,1.0,-0.8843023777008057,0.3725225627422333,0.5117798447608948,0.1659086942672729,0.0,0.0,0.2405412197113037,24.59165954589844,25.0,1.193171739578247,-5691.9892578125,76.24269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,304.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.1275033354759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700007915496826,0.17000512778759,-4.332202934165252e-06,0.0,0.0001293996901949,0.0,0.0,6.854398250579834,0.0,0.0,0.0,0.2812822461128235,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824894309043884,-1965.0111083984373,304.1471862792969,0.7995982766151428,0.1382956057786941,0.124855488538742,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665080547332764,0.050000000745058,0.0481295138597488,293.1479797363281,297.1499938964844,293.1499938964844,0.0829853117465972,-1535.3677978515625,304.1484680175781,0.800829291343689,0.1388673633337021,0.0975465402007103,293.12432861328125,297.1499938964844,293.1499938964844,0.1732176095247268,-3746.182861328125,304.14703369140625,0.978890061378479,0.2511199712753296,0.2380323112010955,293.19189453125,297.1499938964844,293.1499938964844,0.0038362222258001,-1446.7049560546875,296.3788146972656,0.5665080547332764,0.050000000745058,0.2283056825399398,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.760498046875,293.203125,291.1415710449219,1.0,0.1898241639137268,0.8855162262916565,0.8855162262916565,1.0,1.0,-0.8843023777008057,0.3725225627422333,0.5117798447608948,0.1659086942672729,0.0,0.0,0.2405412197113037,24.59165954589844,25.0,1.193171739578247,-5691.9892578125,76.24269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,304.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.880859375,18000.0,0.0,0.0,0.1275033354759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700007915496826,0.17000512778759,-4.332202934165252e-06,0.0,0.0001293996901949,0.0,0.0,6.854398250579834,0.0,0.0,0.0,0.2812822461128235,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827761739492416,-1970.3140869140625,304.14715576171875,0.800470232963562,0.1386759728193283,0.1251963227987289,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666102170944214,0.050000000745058,0.0481288731098175,293.14666748046875,297.1499938964844,293.1499938964844,0.0831945464015007,-1538.3865966796875,304.1483764648437,0.8015033602714539,0.1391531527042389,0.0977420806884765,293.1241455078125,297.1499938964844,293.1499938964844,0.1735193878412246,-3751.380615234375,304.14703369140625,0.9794394969940186,0.2514790296554565,0.2383700609207153,293.190185546875,297.1499938964844,293.1499938964844,0.0038341542240232,-1445.93408203125,296.3764038085937,0.5666102170944214,0.050000000745058,0.2283026576042175,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.75799560546875,293.2025756835937,291.1419677734375,1.0,0.1899271160364151,0.8855710625648499,0.8855710625648499,1.0,1.0,-0.8853470683097839,0.3730582296848297,0.5122888684272766,0.1659550666809082,0.0,0.0,0.2410415112972259,24.583158493041992,25.0,1.1479369401931765,-5701.20751953125,76.41282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,304.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.127792552113533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703387349843979,0.1703430712223053,-4.332905973569723e-06,0.0,0.0001296931877732,0.0,0.0,6.869814395904541,0.0,0.0,0.0,0.2813434302806854,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830629840493202,-1975.62060546875,304.14715576171875,0.8013420701026917,0.139056459069252,0.1255372464656829,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667132139205933,0.050000000745058,0.0481282323598861,293.1453857421875,297.1499938964844,293.1499938964844,0.0834108591079711,-1541.508056640625,304.1482849121094,0.8021957278251648,0.1394480168819427,0.0979439988732338,293.1239929199219,297.1499938964844,293.1499938964844,0.1738219559192657,-3756.58984375,304.14703369140625,0.9799874424934388,0.2518385946750641,0.2387082427740097,293.1884765625,297.1499938964844,293.1499938964844,0.0038322971668094,-1445.2403564453125,296.3742370605469,0.5667132139205933,0.050000000745058,0.2282996028661728,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.7557067871094,293.2020263671875,291.142333984375,1.0,0.1900318413972854,0.8856231570243835,0.8856231570243835,1.0,1.0,-0.886400043964386,0.3735878765583038,0.5128121376037598,0.1660272181034088,0.0,0.0,0.2415195703506469,24.575084686279297,25.0,1.099207878112793,-5710.2841796875,76.5853500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,304.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.1280697584152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706621944904327,0.1706665307283401,-4.333579454396386e-06,0.0,0.0001299745199503,0.0,0.0,6.884579181671143,0.0,0.0,0.0,0.281402051448822,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836366191506385,-1986.241455078125,304.14715576171875,0.8030847907066345,0.1398171782493591,0.1262190639972686,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669221878051758,0.050000000745058,0.0481269247829914,293.1429138183594,297.1499938964844,293.1499938964844,0.0838657170534133,-1548.074462890625,304.1481018066406,0.8036375045776367,0.1400659084320068,0.0983679145574569,293.1236877441406,297.1499938964844,293.1499938964844,0.1744294613599777,-3767.044189453125,304.1470031738281,0.9810789823532104,0.252558946609497,0.2393858879804611,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292733952403,-1444.1060791015625,296.3708190917969,0.5669221878051758,0.050000000745058,0.2282934188842773,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.75177001953125,293.2008972167969,291.1430358886719,1.0,0.1902467012405395,0.8857274055480957,0.8857274055480957,1.0,1.0,-0.8885313868522644,0.3746295273303985,0.5139018297195435,0.1662501245737075,0.0,0.0,0.2424080222845077,24.56021499633789,25.0,0.993455171585083,-5727.96484375,76.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1285831034183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712647378444671,0.1712690740823745,-4.334835921326885e-06,0.0,0.0001304955076193,0.0,0.0,6.912106990814209,0.0,0.0,0.0,0.2815113663673401,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836366191506385,-1986.241455078125,304.14715576171875,0.8030847907066345,0.1398171782493591,0.1262190639972686,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669221878051758,0.050000000745058,0.0481269247829914,293.1429138183594,297.1499938964844,293.1499938964844,0.0838657170534133,-1548.074462890625,304.1481018066406,0.8036375045776367,0.1400659084320068,0.0983679145574569,293.1236877441406,297.1499938964844,293.1499938964844,0.1744294613599777,-3767.044189453125,304.1470031738281,0.9810789823532104,0.252558946609497,0.2393858879804611,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292733952403,-1444.1060791015625,296.3708190917969,0.5669221878051758,0.050000000745058,0.2282934188842773,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.75177001953125,293.2008972167969,291.1430358886719,1.0,0.1902467012405395,0.8857274055480957,0.8857274055480957,1.0,1.0,-0.8885313868522644,0.3746295273303985,0.5139018297195435,0.1662501245737075,0.0,0.0,0.2424080222845077,24.56021499633789,25.0,0.993455171585083,-5727.96484375,76.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1285831034183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712647378444671,0.1712690740823745,-4.334835921326885e-06,0.0,0.0001304955076193,0.0,0.0,6.912106990814209,0.0,0.0,0.0,0.2815113663673401,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842098221182823,-1996.863525390625,304.14715576171875,0.8048262596130371,0.1405770182609558,0.1269001960754394,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671363472938538,0.050000000745058,0.0481255911290645,293.1405944824219,297.1499938964844,293.1499938964844,0.0843478441238403,-1555.0382080078125,304.1479187011719,0.8051502108573914,0.1407184302806854,0.0988164097070694,293.1234130859375,297.1499938964844,293.1499938964844,0.1750397682189941,-3777.53955078125,304.14697265625,0.9821653962135316,0.2532804608345032,0.2400646954774856,293.1816711425781,297.1499938964844,293.1499938964844,0.0038271443918347,-1443.300537109375,296.36846923828125,0.5671363472938538,0.050000000745058,0.2282870858907699,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.7486877441406,293.1997375488281,291.1436767578125,1.0,0.1904679834842682,0.8858315944671631,0.8858315944671631,1.0,1.0,-0.8906925916671753,0.3756450116634369,0.5150476098060608,0.166579395532608,0.0,0.0,0.2432181537151336,24.5468692779541,25.0,0.8777129650115967,-5744.9990234375,77.29893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1290422827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718152165412902,0.1718195527791977,-4.335984613135224e-06,0.0,0.0001309615181526,0.0,0.0,6.937282562255859,0.0,0.0,0.0,0.2816113531589508,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842098221182823,-1996.863525390625,304.14715576171875,0.8048262596130371,0.1405770182609558,0.1269001960754394,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671363472938538,0.050000000745058,0.0481255911290645,293.1405944824219,297.1499938964844,293.1499938964844,0.0843478441238403,-1555.0382080078125,304.1479187011719,0.8051502108573914,0.1407184302806854,0.0988164097070694,293.1234130859375,297.1499938964844,293.1499938964844,0.1750397682189941,-3777.53955078125,304.14697265625,0.9821653962135316,0.2532804608345032,0.2400646954774856,293.1816711425781,297.1499938964844,293.1499938964844,0.0038271443918347,-1443.300537109375,296.36846923828125,0.5671363472938538,0.050000000745058,0.2282870858907699,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.7486877441406,293.1997375488281,291.1436767578125,1.0,0.1904679834842682,0.8858315944671631,0.8858315944671631,1.0,1.0,-0.8906925916671753,0.3756450116634369,0.5150476098060608,0.166579395532608,0.0,0.0,0.2432181537151336,24.5468692779541,25.0,0.8777129650115967,-5744.9990234375,77.29893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62890625,18000.0,0.0,0.0,0.1290422827005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718152165412902,0.1718195527791977,-4.335984613135224e-06,0.0,0.0001309615181526,0.0,0.0,6.937282562255859,0.0,0.0,0.0,0.2816113531589508,4.0,0.0,1.0
