time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847824662923812,-2007.4844970703125,304.14715576171875,0.8065562844276428,0.1413355022668838,0.1275801956653595,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673518776893616,0.050000000745058,0.0481242500245571,293.1383972167969,297.1499938964844,293.1499938964844,0.0848554819822311,-1562.374755859375,304.14776611328125,0.806717574596405,0.1414030939340591,0.0992877036333084,293.1231689453125,297.1499938964844,293.1499938964844,0.1756530851125717,-3788.08056640625,304.14697265625,0.9832414388656616,0.2540028095245361,0.2407443523406982,293.17828369140625,297.1499938964844,293.1499938964844,0.0038259054999798,-1442.8233642578125,296.36724853515625,0.5673518776893616,0.050000000745058,0.2282807230949401,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.7461242675781,293.1985168457031,291.1441650390625,1.0,0.1906949877738952,0.8859312534332275,0.8859312534332275,1.0,1.0,-0.8928807973861694,0.376648873090744,0.5162319540977478,0.1669740974903106,0.0,0.0,0.2439664006233215,24.53483772277832,25.0,0.6873340010643005,-5761.47021484375,77.66824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,305.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.129449263215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723226457834243,0.1723269820213318,-4.337040536483983e-06,0.0,0.0001313745451625,0.0,0.0,6.96050500869751,0.0,0.0,0.0,0.2817035913467407,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847824662923812,-2007.4844970703125,304.14715576171875,0.8065562844276428,0.1413355022668838,0.1275801956653595,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673518776893616,0.050000000745058,0.0481242500245571,293.1383972167969,297.1499938964844,293.1499938964844,0.0848554819822311,-1562.374755859375,304.14776611328125,0.806717574596405,0.1414030939340591,0.0992877036333084,293.1231689453125,297.1499938964844,293.1499938964844,0.1756530851125717,-3788.08056640625,304.14697265625,0.9832414388656616,0.2540028095245361,0.2407443523406982,293.17828369140625,297.1499938964844,293.1499938964844,0.0038259054999798,-1442.8233642578125,296.36724853515625,0.5673518776893616,0.050000000745058,0.2282807230949401,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.7461242675781,293.1985168457031,291.1441650390625,1.0,0.1906949877738952,0.8859312534332275,0.8859312534332275,1.0,1.0,-0.8928807973861694,0.376648873090744,0.5162319540977478,0.1669740974903106,0.0,0.0,0.2439664006233215,24.53483772277832,25.0,0.6873340010643005,-5761.47021484375,77.66824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262756347656,305.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.129449263215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723226457834243,0.1723269820213318,-4.337040536483983e-06,0.0,0.0001313745451625,0.0,0.0,6.96050500869751,0.0,0.0,0.0,0.2817035913467407,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853554159402847,-2018.1220703125,304.1471252441406,0.8082509636878967,0.1420922577381134,0.1282587349414825,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675642490386963,0.050000000745058,0.0481229312717914,293.1363220214844,297.1499938964844,293.1499938964844,0.085388995707035,-1570.0919189453125,304.1476135253906,0.8083168268203735,0.1421188563108444,0.0997811630368232,293.1229553222656,297.1499938964844,293.1499938964844,0.1762715429067611,-3798.70703125,304.1469421386719,0.9843011498451232,0.2547259032726288,0.2414247244596481,293.1748962402344,297.1499938964844,293.1499938964844,0.0038256207481026,-1442.7059326171875,296.3670349121094,0.5675642490386963,0.050000000745058,0.2282744646072387,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.74365234375,293.1971740722656,291.1444091796875,1.0,0.1909273862838745,0.8860308527946472,0.8860308527946472,1.0,1.0,-0.8950949311256409,0.3776581287384033,0.5174368023872375,0.1673905253410339,0.0,0.0,0.2446936219930648,24.52399444580078,25.0,0.3533568382263183,-5777.6865234375,78.04533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,305.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1298065334558487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728085428476333,0.1728128790855407,-4.338031885708915e-06,0.0,0.0001317371206823,0.0,0.0,6.982728958129883,0.0,0.0,0.0,0.2817916572093963,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853554159402847,-2018.1220703125,304.1471252441406,0.8082509636878967,0.1420922577381134,0.1282587349414825,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675642490386963,0.050000000745058,0.0481229312717914,293.1363220214844,297.1499938964844,293.1499938964844,0.085388995707035,-1570.0919189453125,304.1476135253906,0.8083168268203735,0.1421188563108444,0.0997811630368232,293.1229553222656,297.1499938964844,293.1499938964844,0.1762715429067611,-3798.70703125,304.1469421386719,0.9843011498451232,0.2547259032726288,0.2414247244596481,293.1748962402344,297.1499938964844,293.1499938964844,0.0038256207481026,-1442.7059326171875,296.3670349121094,0.5675642490386963,0.050000000745058,0.2282744646072387,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.74365234375,293.1971740722656,291.1444091796875,1.0,0.1909273862838745,0.8860308527946472,0.8860308527946472,1.0,1.0,-0.8950949311256409,0.3776581287384033,0.5174368023872375,0.1673905253410339,0.0,0.0,0.2446936219930648,24.52399444580078,25.0,0.3533568382263183,-5777.6865234375,78.04533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,305.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1298065334558487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728085428476333,0.1728128790855407,-4.338031885708915e-06,0.0,0.0001317371206823,0.0,0.0,6.982728958129883,0.0,0.0,0.0,0.2817916572093963,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856418386101722,-2023.443603515625,304.1471252441406,0.8090851306915283,0.1424697041511535,0.1285972744226455,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676693916320801,0.050000000745058,0.0481222793459892,293.1353454589844,297.1499938964844,293.1499938964844,0.0856648311018943,-1574.084228515625,304.1475524902344,0.8091268539428711,0.1424875557422638,0.100035659968853,293.12286376953125,297.1499938964844,293.1499938964844,0.1765825450420379,-3804.04931640625,304.1469421386719,0.9848250150680542,0.2550874948501587,0.2417650669813156,293.1731872558594,297.1499938964844,293.1499938964844,0.0038258396089076,-1442.783203125,296.3673400878906,0.5676693916320801,0.050000000745058,0.2282713651657104,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.742431640625,293.1964416503906,291.1444396972656,1.0,0.1910454332828521,0.8860806822776794,0.8860806822776794,1.0,1.0,-0.8962106704711914,0.3781640827655792,0.5180465579032898,0.167607307434082,0.0,0.0,0.2450608015060424,24.51899147033692,25.0,0.197942167520523,-5785.80224609375,78.2365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,305.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1299689561128616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730524748563766,0.173056811094284,-4.338520284363767e-06,0.0,0.000131901964778,0.0,0.0,6.9938788414001465,0.0,0.0,0.0,0.2818357348442077,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859279781579971,-2028.7620849609373,304.1471252441406,0.8099111318588257,0.1428464949131012,0.128935232758522,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677740573883057,0.050000000745058,0.0481216274201869,293.1343688964844,297.1499938964844,293.1499938964844,0.0859458148479461,-1578.1522216796875,304.1474914550781,0.8099422454833984,0.1428626328706741,0.1002946570515632,293.1227722167969,297.1499938964844,293.1499938964844,0.1768942922353744,-3809.40283203125,304.1469421386719,0.98534494638443,0.2554490864276886,0.2421053946018219,293.1714782714844,297.1499938964844,293.1499938964844,0.0038262805901467,-1442.9429931640625,296.3678894042969,0.5677740573883057,0.050000000745058,0.2282682955265045,291.1444091796875,291.1499938964844,273.1499938964844,270.6190185546875,284.7412414550781,293.1956787109375,291.1444396972656,1.0,0.1911645382642746,0.8861271142959595,0.8861271142959595,1.0,1.0,-0.8973310589790344,0.3786701560020447,0.5186609029769897,0.1678299009799957,0.0,0.0,0.2454323023557663,24.514238357543945,25.0,0.0661177188158035,-5793.93212890625,78.42943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,305.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.130122885107994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732991486787796,0.173303484916687,-4.339011866250075e-06,0.0,0.0001320581941399,0.0,0.0,7.005153656005859,0.0,0.0,0.0,0.281880259513855,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864988565444946,-2039.378173828125,304.14715576171875,0.8115391135215759,0.1435973346233368,0.1296088844537735,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679817199707031,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865232646465301,-1586.515869140625,304.1473693847656,0.8115900754928589,0.1436318308115005,0.1008263602852821,293.12261962890625,297.1499938964844,293.1499938964844,0.1775194406509399,-3820.13330078125,304.1469116210937,0.9863729476928712,0.256171852350235,0.2427857816219329,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278708234429,-1443.524169921875,296.3698425292969,0.5679817199707031,0.050000000745058,0.228262186050415,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.73895263671875,293.194091796875,291.1443176269531,1.0,0.1914059519767761,0.8862199187278748,0.8862199187278748,1.0,1.0,-0.899585485458374,0.3796820640563965,0.5199034214019775,0.1682944446802139,0.0,0.0,0.2461939305067062,24.505517959594727,25.0,-0.1280611008405685,-5810.228515625,78.8198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,305.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1304088979959488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173804685473442,0.1738090217113495,-4.340013674664078e-06,0.0,0.000132348461193,0.0,0.0,7.028267860412598,0.0,0.0,0.0,0.2819714546203613,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864988565444946,-2039.378173828125,304.14715576171875,0.8115391135215759,0.1435973346233368,0.1296088844537735,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679817199707031,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865232646465301,-1586.515869140625,304.1473693847656,0.8115900754928589,0.1436318308115005,0.1008263602852821,293.12261962890625,297.1499938964844,293.1499938964844,0.1775194406509399,-3820.13330078125,304.1469116210937,0.9863729476928712,0.256171852350235,0.2427857816219329,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278708234429,-1443.524169921875,296.3698425292969,0.5679817199707031,0.050000000745058,0.228262186050415,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.73895263671875,293.194091796875,291.1443176269531,1.0,0.1914059519767761,0.8862199187278748,0.8862199187278748,1.0,1.0,-0.899585485458374,0.3796820640563965,0.5199034214019775,0.1682944446802139,0.0,0.0,0.2461939305067062,24.505517959594727,25.0,-0.1280611008405685,-5810.228515625,78.8198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,305.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1304088979959488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173804685473442,0.1738090217113495,-4.340013674664078e-06,0.0,0.000132348461193,0.0,0.0,7.028267860412598,0.0,0.0,0.0,0.2819714546203613,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870670229196548,-2049.94970703125,304.14715576171875,0.8131368160247803,0.1443438380956649,0.1302789002656936,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5681877732276917,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871186703443527,-1595.1435546875,304.1472473144531,0.8132561445236206,0.1444234549999237,0.1013741642236709,293.1224670410156,297.1499938964844,293.1499938964844,0.1781455725431442,-3830.87255859375,304.1469116210937,0.9873849749565125,0.2568934261798858,0.24346524477005,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303593173623,-1444.434814453125,296.3729248046875,0.5681877732276917,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.7367858886719,293.1923217773437,291.1441345214844,1.0,0.1916510462760925,0.8863127827644348,0.8863127827644348,1.0,1.0,-0.9018537998199464,0.3806906044483185,0.5211631655693054,0.1687871068716049,0.0,0.0,0.2469843327999115,24.49779510498047,25.0,-0.2434714883565902,-5826.55419921875,79.21578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,305.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1306753605604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743299812078476,0.1743343323469162,-4.341052317613503e-06,0.0,0.0001326188794337,0.0,0.0,7.052301406860352,0.0,0.0,0.0,0.2820662260055542,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870670229196548,-2049.94970703125,304.14715576171875,0.8131368160247803,0.1443438380956649,0.1302789002656936,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5681877732276917,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871186703443527,-1595.1435546875,304.1472473144531,0.8132561445236206,0.1444234549999237,0.1013741642236709,293.1224670410156,297.1499938964844,293.1499938964844,0.1781455725431442,-3830.87255859375,304.1469116210937,0.9873849749565125,0.2568934261798858,0.24346524477005,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303593173623,-1444.434814453125,296.3729248046875,0.5681877732276917,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.7367858886719,293.1923217773437,291.1441345214844,1.0,0.1916510462760925,0.8863127827644348,0.8863127827644348,1.0,1.0,-0.9018537998199464,0.3806906044483185,0.5211631655693054,0.1687871068716049,0.0,0.0,0.2469843327999115,24.49779510498047,25.0,-0.2434714883565902,-5826.55419921875,79.21578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,305.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1306753605604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743299812078476,0.1743343323469162,-4.341052317613503e-06,0.0,0.0001326188794337,0.0,0.0,7.052301406860352,0.0,0.0,0.0,0.2820662260055542,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876314640045166,-2060.456298828125,304.14715576171875,0.8147056698799133,0.1450851261615753,0.1309444010257721,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683925151824951,0.050000000745058,0.0481178052723407,293.12921142578125,297.1499938964844,293.1499938964844,0.0877301171422004,-1604.0067138671875,304.14715576171875,0.8149381279945374,0.1452354192733764,0.1019365936517715,293.12237548828125,297.1499938964844,293.1499938964844,0.1787714511156082,-3841.5986328125,304.1468811035156,0.9883809685707092,0.2576131820678711,0.2441431432962417,293.1612854003906,297.1499938964844,293.1499938964844,0.003833754453808,-1445.6756591796875,296.3771667480469,0.5683925151824951,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.7347717285156,293.1904296875,291.1439208984375,1.0,0.1918993890285492,0.8864011764526367,0.8864011764526367,1.0,1.0,-0.9041324257850648,0.3816925287246704,0.5224398970603943,0.1693109720945358,0.0,0.0,0.2478052079677581,24.491056442260746,25.0,-0.2933980226516723,-5842.87109375,79.61661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729675292969,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.13093201816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17487733066082,0.1748816817998886,-4.3421355258033145e-06,0.0,0.0001328793587163,0.0,0.0,7.077367305755615,0.0,0.0,0.0,0.2821650803089142,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876314640045166,-2060.456298828125,304.14715576171875,0.8147056698799133,0.1450851261615753,0.1309444010257721,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683925151824951,0.050000000745058,0.0481178052723407,293.12921142578125,297.1499938964844,293.1499938964844,0.0877301171422004,-1604.0067138671875,304.14715576171875,0.8149381279945374,0.1452354192733764,0.1019365936517715,293.12237548828125,297.1499938964844,293.1499938964844,0.1787714511156082,-3841.5986328125,304.1468811035156,0.9883809685707092,0.2576131820678711,0.2441431432962417,293.1612854003906,297.1499938964844,293.1499938964844,0.003833754453808,-1445.6756591796875,296.3771667480469,0.5683925151824951,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.7347717285156,293.1904296875,291.1439208984375,1.0,0.1918993890285492,0.8864011764526367,0.8864011764526367,1.0,1.0,-0.9041324257850648,0.3816925287246704,0.5224398970603943,0.1693109720945358,0.0,0.0,0.2478052079677581,24.491056442260746,25.0,-0.2933980226516723,-5842.87109375,79.61661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729675292969,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.611328125,18000.0,0.0,0.0,0.13093201816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17487733066082,0.1748816817998886,-4.3421355258033145e-06,0.0,0.0001328793587163,0.0,0.0,7.077367305755615,0.0,0.0,0.0,0.2821650803089142,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881911963224411,-2070.878662109375,304.1471862792969,0.816246747970581,0.1458201855421066,0.1316044628620147,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685961246490479,0.050000000745058,0.0481165498495101,293.1277160644531,297.1499938964844,293.1499938964844,0.0883562862873077,-1613.0855712890625,304.1470642089844,0.8166351914405823,0.1460662931203842,0.1025126203894615,293.1222839355469,297.1499938964844,293.1499938964844,0.1793960332870483,-3852.29296875,304.1468811035156,0.989360809326172,0.2583305835723877,0.2448188811540603,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380955811589,-1447.2589111328125,296.38262939453125,0.5685961246490479,0.050000000745058,0.2282441854476928,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.7329406738281,293.1883239746094,291.1437072753906,1.0,0.1921506524085998,0.8864895701408386,0.8864895701408386,1.0,1.0,-0.9064183831214904,0.3826850950717926,0.5237332582473755,0.1698694378137588,0.0,0.0,0.2486561387777328,24.48530960083008,25.0,-0.2989239394664764,-5859.1318359375,80.02184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,305.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1311881095170974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754471063613891,0.1754514575004577,-4.34326693721232e-06,0.0,0.0001331392413703,0.0,0.0,7.103490829467773,0.0,0.0,0.0,0.2822681665420532,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881911963224411,-2070.878662109375,304.1471862792969,0.816246747970581,0.1458201855421066,0.1316044628620147,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685961246490479,0.050000000745058,0.0481165498495101,293.1277160644531,297.1499938964844,293.1499938964844,0.0883562862873077,-1613.0855712890625,304.1470642089844,0.8166351914405823,0.1460662931203842,0.1025126203894615,293.1222839355469,297.1499938964844,293.1499938964844,0.1793960332870483,-3852.29296875,304.1468811035156,0.989360809326172,0.2583305835723877,0.2448188811540603,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380955811589,-1447.2589111328125,296.38262939453125,0.5685961246490479,0.050000000745058,0.2282441854476928,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.7329406738281,293.1883239746094,291.1437072753906,1.0,0.1921506524085998,0.8864895701408386,0.8864895701408386,1.0,1.0,-0.9064183831214904,0.3826850950717926,0.5237332582473755,0.1698694378137588,0.0,0.0,0.2486561387777328,24.48530960083008,25.0,-0.2989239394664764,-5859.1318359375,80.02184295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,305.0950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.1311881095170974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754471063613891,0.1754514575004577,-4.34326693721232e-06,0.0,0.0001331392413703,0.0,0.0,7.103490829467773,0.0,0.0,0.0,0.2822681665420532,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884691998362541,-2076.05615234375,304.1471862792969,0.817007839679718,0.1461852192878723,0.1319323927164077,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5686978697776794,0.050000000745058,0.0481159202754497,293.12701416015625,297.1499938964844,293.1499938964844,0.0886739343404769,-1617.69189453125,304.1470031738281,0.8174880743026733,0.1464875191450119,0.1028048917651176,293.12225341796875,297.1499938964844,293.1499938964844,0.1797076314687729,-3857.625,304.1468811035156,0.9898449182510376,0.2586881816387176,0.245155856013298,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405924569815,-1448.1683349609375,296.3857727050781,0.5686978697776794,0.050000000745058,0.2282412201166153,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.7320861816406,293.1872253417969,291.14361572265625,1.0,0.1922771632671356,0.8865337371826172,0.8865337371826172,1.0,1.0,-0.9075628519058228,0.3831769227981567,0.524385929107666,0.1701624989509582,0.0,0.0,0.2490911185741424,24.482770919799805,25.0,-0.2889047563076019,-5867.232421875,80.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,305.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1313182264566421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757393777370453,0.1757437288761139,-4.343849013821455e-06,0.0,0.0001332713145529,0.0,0.0,7.116903305053711,0.0,0.0,0.0,0.2823211252689361,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887456536293029,-2081.205078125,304.1471862792969,0.8177620768547058,0.1465483605861663,0.1322585791349411,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5687993764877319,0.050000000745058,0.0481152981519699,293.1263427734375,297.1499938964844,293.1499938964844,0.0889945179224014,-1622.3409423828125,304.14697265625,0.8183436989784241,0.1469126790761947,0.1030999347567558,293.1222229003906,297.1499938964844,293.1499938964844,0.1800185143947601,-3862.942138671875,304.1468811035156,0.9903247952461244,0.2590450048446655,0.24549201130867,293.15447998046875,297.1499938964844,293.1499938964844,0.0038433300796896,-1449.1641845703125,296.3892517089844,0.5687993764877319,0.050000000745058,0.2282382547855377,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.7312927246094,293.1860656738281,291.1435241699219,1.0,0.1924042254686355,0.8865747451782227,0.8865747451782227,1.0,1.0,-0.9087076187133788,0.3836651146411896,0.5250425338745117,0.1704650670289993,0.0,0.0,0.2495318353176117,24.480484008789062,25.0,-0.2701546251773834,-5875.30322265625,80.43065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,305.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.1314510405063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760363727807998,0.1760407239198684,-4.344442004367011e-06,0.0,0.0001334060943918,0.0,0.0,7.130541801452637,0.0,0.0,0.0,0.2823749780654907,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892941355705261,-2091.421630859375,304.147216796875,0.8192526698112488,0.1472688764333725,0.1329060345888137,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5690023303031921,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.0896427854895591,-1631.7427978515625,304.1469116210937,0.8200611472129822,0.1477721184492111,0.1036967784166336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806381046772003,-3873.531982421875,304.1468811035156,0.9912729859352112,0.2597559690475464,0.246162012219429,293.1510925292969,297.1499938964844,293.1499938964844,0.0038494511973112,-1451.3878173828125,296.3970947265625,0.5690023303031921,0.050000000745058,0.2282323390245437,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.7298583984375,293.18359375,291.14337158203125,1.0,0.1926596611738205,0.8866568207740784,0.8866568207740784,1.0,1.0,-0.9109965562820436,0.3846301734447479,0.5263664126396179,0.1710991263389587,0.0,0.0,0.2504254877567291,24.476551055908203,25.0,-0.2168502807617187,-5891.34912109375,80.84237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,305.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1317260861396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766410619020462,0.1766454130411148,-4.345655270299176e-06,0.0,0.0001336852292297,0.0,0.0,7.158339500427246,0.0,0.0,0.0,0.2824848294258117,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892941355705261,-2091.421630859375,304.147216796875,0.8192526698112488,0.1472688764333725,0.1329060345888137,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5690023303031921,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.0896427854895591,-1631.7427978515625,304.1469116210937,0.8200611472129822,0.1477721184492111,0.1036967784166336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806381046772003,-3873.531982421875,304.1468811035156,0.9912729859352112,0.2597559690475464,0.246162012219429,293.1510925292969,297.1499938964844,293.1499938964844,0.0038494511973112,-1451.3878173828125,296.3970947265625,0.5690023303031921,0.050000000745058,0.2282323390245437,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.7298583984375,293.18359375,291.14337158203125,1.0,0.1926596611738205,0.8866568207740784,0.8866568207740784,1.0,1.0,-0.9109965562820436,0.3846301734447479,0.5263664126396179,0.1710991263389587,0.0,0.0,0.2504254877567291,24.476551055908203,25.0,-0.2168502807617187,-5891.34912109375,80.84237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,305.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1317260861396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766410619020462,0.1766454130411148,-4.345655270299176e-06,0.0,0.0001336852292297,0.0,0.0,7.158339500427246,0.0,0.0,0.0,0.2824848294258117,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898356512188911,-2101.5087890625,304.1472473144531,0.8207179307937622,0.1479805707931518,0.1335457414388656,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692048668861389,0.050000000745058,0.0481128059327602,293.1239013671875,297.1499938964844,293.1499938964844,0.090299516916275,-1641.2672119140625,304.1468505859375,0.8217854499816895,0.1486425846815109,0.1043017283082008,293.1221923828125,297.1499938964844,293.1499938964844,0.1812539249658584,-3884.04736328125,304.1469116210937,0.9922044277191162,0.2604627013206482,0.2468281537294387,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564859423786,-1453.9384765625,296.4061584472656,0.5692048668861389,0.050000000745058,0.228226438164711,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.7286682128906,293.180908203125,291.1432800292969,1.0,0.1929165571928024,0.8867388367652893,0.8867388367652893,1.0,1.0,-0.9132813811302184,0.3855781555175781,0.5277032256126404,0.1717723608016967,0.0,0.0,0.2513301968574524,24.47354316711425,25.0,-0.1488358974456787,-5907.234375,81.25636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1320169121026992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177256777882576,0.1772611290216446,-4.346898549556499e-06,0.0,0.0001339803857263,0.0,0.0,7.186685085296631,0.0,0.0,0.0,0.2825969457626343,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898356512188911,-2101.5087890625,304.1472473144531,0.8207179307937622,0.1479805707931518,0.1335457414388656,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692048668861389,0.050000000745058,0.0481128059327602,293.1239013671875,297.1499938964844,293.1499938964844,0.090299516916275,-1641.2672119140625,304.1468505859375,0.8217854499816895,0.1486425846815109,0.1043017283082008,293.1221923828125,297.1499938964844,293.1499938964844,0.1812539249658584,-3884.04736328125,304.1469116210937,0.9922044277191162,0.2604627013206482,0.2468281537294387,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564859423786,-1453.9384765625,296.4061584472656,0.5692048668861389,0.050000000745058,0.228226438164711,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.7286682128906,293.180908203125,291.1432800292969,1.0,0.1929165571928024,0.8867388367652893,0.8867388367652893,1.0,1.0,-0.9132813811302184,0.3855781555175781,0.5277032256126404,0.1717723608016967,0.0,0.0,0.2513301968574524,24.47354316711425,25.0,-0.1488358974456787,-5907.234375,81.25636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1320169121026992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177256777882576,0.1772611290216446,-4.346898549556499e-06,0.0,0.0001339803857263,0.0,0.0,7.186685085296631,0.0,0.0,0.0,0.2825969457626343,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.090369701385498,-2111.45654296875,304.14727783203125,0.8221582770347595,0.1486827880144119,0.134177103638649,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694068670272827,0.050000000745058,0.0481115691363811,293.1228332519531,297.1499938964844,293.1499938964844,0.0909628942608833,-1650.8870849609375,304.14678955078125,0.8235141038894653,0.1495216786861419,0.1049131006002426,293.1221923828125,297.1499938964844,293.1499938964844,0.1818654239177703,-3894.4794921875,304.1469116210937,0.9931187629699708,0.2611646652221679,0.2474899291992187,293.1442565917969,297.1499938964844,293.1499938964844,0.0038644273299723,-1456.81298828125,296.4164428710937,0.5694068670272827,0.050000000745058,0.2282205671072006,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.7276611328125,293.17803955078125,291.1432189941406,1.0,0.1931744664907455,0.8868159651756287,0.8868159651756287,1.0,1.0,-0.915558695793152,0.3865076601505279,0.5290510058403015,0.1724833101034164,0.0,0.0,0.2522385120391845,24.47143173217773,25.0,-0.0742647349834442,-5922.93994140625,81.67195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,305.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1323248445987701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778784543275833,0.1778828054666519,-4.348162292444613e-06,0.0,0.0001342929026577,0.0,0.0,7.215347766876221,0.0,0.0,0.0,0.2827104330062866,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.090369701385498,-2111.45654296875,304.14727783203125,0.8221582770347595,0.1486827880144119,0.134177103638649,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694068670272827,0.050000000745058,0.0481115691363811,293.1228332519531,297.1499938964844,293.1499938964844,0.0909628942608833,-1650.8870849609375,304.14678955078125,0.8235141038894653,0.1495216786861419,0.1049131006002426,293.1221923828125,297.1499938964844,293.1499938964844,0.1818654239177703,-3894.4794921875,304.1469116210937,0.9931187629699708,0.2611646652221679,0.2474899291992187,293.1442565917969,297.1499938964844,293.1499938964844,0.0038644273299723,-1456.81298828125,296.4164428710937,0.5694068670272827,0.050000000745058,0.2282205671072006,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.7276611328125,293.17803955078125,291.1432189941406,1.0,0.1931744664907455,0.8868159651756287,0.8868159651756287,1.0,1.0,-0.915558695793152,0.3865076601505279,0.5290510058403015,0.1724833101034164,0.0,0.0,0.2522385120391845,24.47143173217773,25.0,-0.0742647349834442,-5922.93994140625,81.67195892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,305.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1323248445987701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778784543275833,0.1778828054666519,-4.348162292444613e-06,0.0,0.0001342929026577,0.0,0.0,7.215347766876221,0.0,0.0,0.0,0.2827104330062866,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.090895839035511,-2121.25634765625,304.1473083496094,0.8235743641853333,0.1493748277425766,0.1347995549440384,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696083903312683,0.050000000745058,0.048110332340002,293.12176513671875,297.1499938964844,293.1499938964844,0.0916383638978004,-1660.681884765625,304.146728515625,0.8252614736557007,0.15042345225811,0.1055360659956932,293.1222839355469,297.1499938964844,293.1499938964844,0.1824669986963272,-3904.73046875,304.1469421386719,0.9940100312232972,0.2618507444858551,0.2481409460306167,293.1408386230469,297.1499938964844,293.1499938964844,0.0038732644170522,-1460.0069580078125,296.4279479980469,0.5696083903312683,0.050000000745058,0.2282147109508514,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.7268371582031,293.1748962402344,291.1432189941406,1.0,0.1934329867362976,0.886893093585968,0.886893093585968,1.0,1.0,-0.9178262948989868,0.3874187469482422,0.5304075479507446,0.1732296496629715,0.0,0.0,0.2531433403491974,24.47012710571289,25.0,-0.0031031128019094,-5938.46435546875,82.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1326492726802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785011142492294,0.178505465388298,-4.349435585027095e-06,0.0,0.0001346221542917,0.0,0.0,7.24409818649292,0.0,0.0,0.0,0.2828243374824524,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.090895839035511,-2121.25634765625,304.1473083496094,0.8235743641853333,0.1493748277425766,0.1347995549440384,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696083903312683,0.050000000745058,0.048110332340002,293.12176513671875,297.1499938964844,293.1499938964844,0.0916383638978004,-1660.681884765625,304.146728515625,0.8252614736557007,0.15042345225811,0.1055360659956932,293.1222839355469,297.1499938964844,293.1499938964844,0.1824669986963272,-3904.73046875,304.1469421386719,0.9940100312232972,0.2618507444858551,0.2481409460306167,293.1408386230469,297.1499938964844,293.1499938964844,0.0038732644170522,-1460.0069580078125,296.4279479980469,0.5696083903312683,0.050000000745058,0.2282147109508514,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.7268371582031,293.1748962402344,291.1432189941406,1.0,0.1934329867362976,0.886893093585968,0.886893093585968,1.0,1.0,-0.9178262948989868,0.3874187469482422,0.5304075479507446,0.1732296496629715,0.0,0.0,0.2531433403491974,24.47012710571289,25.0,-0.0031031128019094,-5938.46435546875,82.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1326492726802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785011142492294,0.178505465388298,-4.349435585027095e-06,0.0,0.0001346221542917,0.0,0.0,7.24409818649292,0.0,0.0,0.0,0.2828243374824524,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911563113331794,-2126.107421875,304.1473083496094,0.8242745399475098,0.1497188508510589,0.1351078599691391,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.569709062576294,0.050000000745058,0.0481097176671028,293.1212463378906,297.1499938964844,293.1499938964844,0.0919848307967186,-1665.7060546875,304.1466979980469,0.8261520862579346,0.1508839875459671,0.105855792760849,293.12237548828125,297.1499938964844,293.1499938964844,0.1827598959207534,-3909.716064453125,304.14697265625,0.9944424033164978,0.2621847093105316,0.2484577000141143,293.1391296386719,297.1499938964844,293.1499938964844,0.0038780360482633,-1461.7301025390625,296.4341735839844,0.569709062576294,0.050000000745058,0.2282117903232574,291.1432189941406,291.1499938964844,273.1499938964844,270.6238708496094,284.7264709472656,293.1732482910156,291.14324951171875,1.0,0.1935623735189438,0.8869317173957825,0.8869317173957825,1.0,1.0,-0.9189560413360596,0.3878675699234009,0.5310884714126587,0.1736149191856384,0.0,0.0,0.253592848777771,24.46975517272949,25.0,0.0264982059597969,-5946.16015625,82.29722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,305.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.1328174769878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178811565041542,0.1788159012794494,-4.350072686065687e-06,0.0,0.0001347928482573,0.0,0.0,7.258447647094727,0.0,0.0,0.0,0.2828812301158905,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914203822612762,-2131.027099609375,304.1473388671875,0.8249824643135071,0.1500742733478546,0.1354207098484039,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5698100328445435,0.050000000745058,0.0481091029942035,293.1208190917969,297.1499938964844,293.1499938964844,0.0923289805650711,-1670.6947021484375,304.14666748046875,0.8270357847213745,0.1513330936431884,0.1061732247471809,293.1224670410156,297.1499938964844,293.1499938964844,0.1830492615699768,-3914.638916015625,304.1470031738281,0.9948685765266418,0.2625154852867126,0.2487705647945404,293.1374206542969,297.1499938964844,293.1499938964844,0.0038830237463116,-1463.5302734375,296.4407043457031,0.5698100328445435,0.050000000745058,0.2282088696956634,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.72613525390625,293.1715087890625,291.1432800292969,1.0,0.1936918050050735,0.8869678974151611,0.8869678974151611,1.0,1.0,-0.92008376121521,0.3883125185966491,0.5317712426185608,0.1740075498819351,0.0,0.0,0.2540400624275207,24.469491958618164,25.0,0.0532351098954677,-5953.82080078125,82.50603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2734375,18000.0,0.0,0.0,0.1329889446496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791210919618606,0.1791254431009292,-4.350709787104279e-06,0.0,0.0001349668746115,0.0,0.0,7.272764682769775,0.0,0.0,0.0,0.2829380333423614,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919699445366859,-2141.2685546875,304.1473083496094,0.8264440298080444,0.1508076339960098,0.1360725611448288,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700118541717529,0.050000000745058,0.0481078699231147,293.1202087402344,297.1499938964844,293.1499938964844,0.0929902270436286,-1680.272705078125,304.14666748046875,0.8287366032600403,0.1521962881088256,0.1067824140191078,293.1226806640625,297.1499938964844,293.1499938964844,0.183620885014534,-3924.35888671875,304.14703369140625,0.9957051873207092,0.2631702721118927,0.2493886947631836,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936983328312,-1467.38037109375,296.45465087890625,0.5700118541717529,0.050000000745058,0.2282030284404754,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.7254333496094,293.1677551269531,291.1433410644531,1.0,0.193950667977333,0.8870403170585632,0.8870403170585632,1.0,1.0,-0.9223307371139526,0.3891907632350921,0.5331400036811829,0.1748121082782745,0.0,0.0,0.2549259662628174,24.469411849975582,25.0,0.0815421193838119,-5969.0419921875,82.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,305.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1333410143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797360330820083,0.1797403842210769,-4.351979441707954e-06,0.0,0.000135324182338,0.0,0.0,7.301237106323242,0.0,0.0,0.0,0.2830510139465332,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919699445366859,-2141.2685546875,304.1473083496094,0.8264440298080444,0.1508076339960098,0.1360725611448288,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700118541717529,0.050000000745058,0.0481078699231147,293.1202087402344,297.1499938964844,293.1499938964844,0.0929902270436286,-1680.272705078125,304.14666748046875,0.8287366032600403,0.1521962881088256,0.1067824140191078,293.1226806640625,297.1499938964844,293.1499938964844,0.183620885014534,-3924.35888671875,304.14703369140625,0.9957051873207092,0.2631702721118927,0.2493886947631836,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936983328312,-1467.38037109375,296.45465087890625,0.5700118541717529,0.050000000745058,0.2282030284404754,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.7254333496094,293.1677551269531,291.1433410644531,1.0,0.193950667977333,0.8870403170585632,0.8870403170585632,1.0,1.0,-0.9223307371139526,0.3891907632350921,0.5331400036811829,0.1748121082782745,0.0,0.0,0.2549259662628174,24.469411849975582,25.0,0.0815421193838119,-5969.0419921875,82.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,305.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1333410143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797360330820083,0.1797403842210769,-4.351979441707954e-06,0.0,0.000135324182338,0.0,0.0,7.301237106323242,0.0,0.0,0.0,0.2830510139465332,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925032570958137,-2151.204833984375,304.1473083496094,0.827838659286499,0.1514894366264343,0.1367024630308151,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570194661617279,0.050000000745058,0.0481067560613155,293.1197814941406,297.1499938964844,293.1499938964844,0.0936324000358581,-1689.5723876953125,304.146728515625,0.8303646445274353,0.1530382335186004,0.1073720827698707,293.1228942871094,297.1499938964844,293.1499938964844,0.1841899007558822,-3934.036865234375,304.1470642089844,0.9965049028396606,0.26381915807724,0.2500005960464477,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052912034094,-1471.5711669921875,296.4696350097656,0.570194661617279,0.050000000745058,0.2281977385282516,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.7230834960937,293.1607971191406,291.1431579589844,1.0,0.1942083090543747,0.8871127367019653,0.8871127367019653,1.0,1.0,-0.924521267414093,0.3900344371795654,0.5344868302345276,0.1756302416324615,0.0,0.0,0.2558377683162689,24.472230911254883,25.0,-0.2653880417346954,-5984.7197265625,83.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,305.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1337031871080398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803588420152664,0.180363193154335,-4.353249096311629e-06,0.0,0.0001356917346129,0.0,0.0,7.330077171325684,0.0,0.0,0.0,0.2831654548645019,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925032570958137,-2151.204833984375,304.1473083496094,0.827838659286499,0.1514894366264343,0.1367024630308151,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570194661617279,0.050000000745058,0.0481067560613155,293.1197814941406,297.1499938964844,293.1499938964844,0.0936324000358581,-1689.5723876953125,304.146728515625,0.8303646445274353,0.1530382335186004,0.1073720827698707,293.1228942871094,297.1499938964844,293.1499938964844,0.1841899007558822,-3934.036865234375,304.1470642089844,0.9965049028396606,0.26381915807724,0.2500005960464477,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052912034094,-1471.5711669921875,296.4696350097656,0.570194661617279,0.050000000745058,0.2281977385282516,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.7230834960937,293.1607971191406,291.1431579589844,1.0,0.1942083090543747,0.8871127367019653,0.8871127367019653,1.0,1.0,-0.924521267414093,0.3900344371795654,0.5344868302345276,0.1756302416324615,0.0,0.0,0.2558377683162689,24.472230911254883,25.0,-0.2653880417346954,-5984.7197265625,83.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,305.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1337031871080398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803588420152664,0.180363193154335,-4.353249096311629e-06,0.0,0.0001356917346129,0.0,0.0,7.330077171325684,0.0,0.0,0.0,0.2831654548645019,4.0,0.0,1.0
