time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929807499051094,-2160.091796875,304.1473999023437,0.8292111754417419,0.15210522711277,0.1372642815113067,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704729557037354,0.050000000745058,0.0481050685048103,293.11590576171875,297.1499938964844,293.1499938964844,0.0945259407162666,-1702.563720703125,304.1462707519531,0.8326716423034668,0.1545695066452026,0.1082005575299263,293.12310791015625,297.1499938964844,293.1499938964844,0.1847551614046096,-3943.650390625,304.1470947265625,0.9973920583724976,0.2644635736942291,0.2506074905395508,293.1271057128906,297.1499938964844,293.1499938964844,0.0039178472943603,-1476.1102294921875,296.48583984375,0.5704729557037354,0.050000000745058,0.2281897366046905,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.720703125,293.15380859375,291.1429138183594,1.0,0.1944681704044342,0.8871824741363525,0.8871824741363525,1.0,1.0,-0.9269064664840698,0.3909633159637451,0.5359431505203247,0.1764953434467315,0.0,0.0,0.2567964792251587,24.46289825439453,25.0,-0.3935701251029968,-6001.50244140625,83.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,305.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1340755969285965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810213029384613,0.1810256540775299,-4.354586508270586e-06,0.0,0.0001360696769552,0.0,0.0,7.360764503479004,0.0,0.0,0.0,0.283286839723587,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929807499051094,-2160.091796875,304.1473999023437,0.8292111754417419,0.15210522711277,0.1372642815113067,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704729557037354,0.050000000745058,0.0481050685048103,293.11590576171875,297.1499938964844,293.1499938964844,0.0945259407162666,-1702.563720703125,304.1462707519531,0.8326716423034668,0.1545695066452026,0.1082005575299263,293.12310791015625,297.1499938964844,293.1499938964844,0.1847551614046096,-3943.650390625,304.1470947265625,0.9973920583724976,0.2644635736942291,0.2506074905395508,293.1271057128906,297.1499938964844,293.1499938964844,0.0039178472943603,-1476.1102294921875,296.48583984375,0.5704729557037354,0.050000000745058,0.2281897366046905,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.720703125,293.15380859375,291.1429138183594,1.0,0.1944681704044342,0.8871824741363525,0.8871824741363525,1.0,1.0,-0.9269064664840698,0.3909633159637451,0.5359431505203247,0.1764953434467315,0.0,0.0,0.2567964792251587,24.46289825439453,25.0,-0.3935701251029968,-6001.50244140625,83.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06256103515625,305.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.1340755969285965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810213029384613,0.1810256540775299,-4.354586508270586e-06,0.0,0.0001360696769552,0.0,0.0,7.360764503479004,0.0,0.0,0.0,0.283286839723587,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934432744979858,-2168.716552734375,304.1474914550781,0.831008791923523,0.1526974290609359,0.1377961039543151,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711731910705566,0.050000000745058,0.0481008626520633,293.1037292480469,297.1499938964844,293.1499938964844,0.0967265665531158,-1734.6492919921875,304.1438293457031,0.8383799195289612,0.1578970849514007,0.1102488785982132,293.1231384277344,297.1499938964844,293.1499938964844,0.185095727443695,-3949.31982421875,304.14752197265625,0.998441219329834,0.2651331722736358,0.2509284615516662,293.12359619140625,297.1499938964844,293.1499938964844,0.0039313388988375,-1481.0499267578125,296.502685546875,0.5711731910705566,0.050000000745058,0.2281697690486908,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.7178649902344,293.1474304199219,291.14129638671875,1.0,0.1947604864835739,0.887252151966095,0.887252151966095,1.0,1.0,-0.9303648471832277,0.3923840820789337,0.5379807949066162,0.1775589734315872,0.0,0.0,0.2579889893531799,24.401046752929688,25.0,-2.1470296382904053,-6022.42529296875,84.32300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,305.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1344647407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181785374879837,0.1817897409200668,-4.356032604846405e-06,0.0,0.0001364646159345,0.0,0.0,7.396042823791504,0.0,0.0,0.0,0.2834261357784271,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934432744979858,-2168.716552734375,304.1474914550781,0.831008791923523,0.1526974290609359,0.1377961039543151,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711731910705566,0.050000000745058,0.0481008626520633,293.1037292480469,297.1499938964844,293.1499938964844,0.0967265665531158,-1734.6492919921875,304.1438293457031,0.8383799195289612,0.1578970849514007,0.1102488785982132,293.1231384277344,297.1499938964844,293.1499938964844,0.185095727443695,-3949.31982421875,304.14752197265625,0.998441219329834,0.2651331722736358,0.2509284615516662,293.12359619140625,297.1499938964844,293.1499938964844,0.0039313388988375,-1481.0499267578125,296.502685546875,0.5711731910705566,0.050000000745058,0.2281697690486908,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.7178649902344,293.1474304199219,291.14129638671875,1.0,0.1947604864835739,0.887252151966095,0.887252151966095,1.0,1.0,-0.9303648471832277,0.3923840820789337,0.5379807949066162,0.1775589734315872,0.0,0.0,0.2579889893531799,24.401046752929688,25.0,-2.1470296382904053,-6022.42529296875,84.32300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,305.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1344647407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181785374879837,0.1817897409200668,-4.356032604846405e-06,0.0,0.0001364646159345,0.0,0.0,7.396042823791504,0.0,0.0,0.0,0.2834261357784271,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936730429530143,-2173.004638671875,304.1475524902344,0.8318217992782593,0.1529891937971115,0.138057455420494,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714552402496338,0.050000000745058,0.0480991713702678,293.09649658203125,297.1499938964844,293.1499938964844,0.0981701090931892,-1755.6357421875,304.142333984375,0.8419041037559509,0.1599061638116836,0.1115868315100669,293.12274169921875,297.1499938964844,293.1499938964844,0.1849371194839477,-3946.4853515625,304.1482849121094,0.9985373616218568,0.2655514776706695,0.2507166564464569,293.1217956542969,297.1499938964844,293.1499938964844,0.0039387377910315,-1483.7684326171875,296.5115051269531,0.5714552402496338,0.050000000745058,0.2281617671251297,291.1405334472656,291.1499938964844,273.1499938964844,270.62335205078125,284.71649169921875,293.1441955566406,291.14031982421875,1.0,0.1949145942926406,0.8872870206832886,0.8872870206832886,1.0,1.0,-0.9320136308670044,0.3930550515651703,0.5389586091041565,0.1780838072299957,0.0,0.0,0.2587276399135589,24.379995346069336,25.0,-2.236448049545288,-6034.41162109375,84.60182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,305.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.1346715241670608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822748780250549,0.1822792291641235,-4.356920271675335e-06,0.0,0.0001366744836559,0.0,0.0,7.418602466583252,0.0,0.0,0.0,0.2835142314434051,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938976481556892,-2177.18798828125,304.1475830078125,0.8325707912445068,0.1532787084579467,0.1383170038461685,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5716840028762817,0.050000000745058,0.0480978041887283,293.0891418457031,297.1499938964844,293.1499938964844,0.0997283086180687,-1778.2095947265625,304.1408996582031,0.8456164598464966,0.1620308756828308,0.1130291372537612,293.1218566894531,297.1499938964844,293.1499938964844,0.1846091747283935,-3940.69482421875,304.149169921875,0.9984025359153748,0.2660728991031647,0.2503206729888916,293.1199645996094,297.1499938964844,293.1499938964844,0.0039464212022721,-1486.5626220703125,296.5210266113281,0.5716840028762817,0.050000000745058,0.2281552702188491,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,284.7152099609375,293.14093017578125,291.1398620605469,1.0,0.1950711011886596,0.8873146176338196,0.8873146176338196,1.0,1.0,-0.9335716366767884,0.3936832249164581,0.5398884415626526,0.1785947680473327,0.0,0.0,0.259462833404541,24.36619758605957,25.0,-1.6335872411727903,-6046.54736328125,84.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541076660156,305.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.57421875,18000.0,0.0,0.0,0.1348892301321029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182792991399765,0.1827973425388336,-4.357927082310198e-06,0.0,0.0001368954253848,0.0,0.0,7.442610740661621,0.0,0.0,0.0,0.2836083173751831,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943347215652465,-2185.3134765625,304.14764404296875,0.8340216875076294,0.1538510918617248,0.1388303637504577,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721091032028198,0.050000000745058,0.0480952635407447,293.074951171875,297.1499938964844,293.1499938964844,0.1030388996005058,-1825.8729248046875,304.138427734375,0.8534076809883118,0.1664565652608871,0.1160787716507911,293.1186218261719,297.1499938964844,293.1499938964844,0.1837658137083053,-3925.95263671875,304.1508178710937,0.997924029827118,0.267438530921936,0.2493494302034378,293.1161804199219,297.1499938964844,293.1499938964844,0.003962576854974,-1492.3800048828125,296.5418395996094,0.5721091032028198,0.050000000745058,0.2281432300806045,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.7126770019531,293.13433837890625,291.1397399902344,1.0,0.1953911036252975,0.887369692325592,0.887369692325592,1.0,1.0,-0.9366644024848938,0.3949281275272369,0.5417363047599792,0.1796163469552993,0.0,0.0,0.260854035615921,24.34360313415528,25.0,-0.5218470692634583,-6069.8603515625,85.42771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1353562623262405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837922036647796,0.1837965548038482,-4.3600193748716265e-06,0.0,0.0001373693958157,0.0,0.0,7.489221572875977,0.0,0.0,0.0,0.2837933301925659,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943347215652465,-2185.3134765625,304.14764404296875,0.8340216875076294,0.1538510918617248,0.1388303637504577,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721091032028198,0.050000000745058,0.0480952635407447,293.074951171875,297.1499938964844,293.1499938964844,0.1030388996005058,-1825.8729248046875,304.138427734375,0.8534076809883118,0.1664565652608871,0.1160787716507911,293.1186218261719,297.1499938964844,293.1499938964844,0.1837658137083053,-3925.95263671875,304.1508178710937,0.997924029827118,0.267438530921936,0.2493494302034378,293.1161804199219,297.1499938964844,293.1499938964844,0.003962576854974,-1492.3800048828125,296.5418395996094,0.5721091032028198,0.050000000745058,0.2281432300806045,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.7126770019531,293.13433837890625,291.1397399902344,1.0,0.1953911036252975,0.887369692325592,0.887369692325592,1.0,1.0,-0.9366644024848938,0.3949281275272369,0.5417363047599792,0.1796163469552993,0.0,0.0,0.260854035615921,24.34360313415528,25.0,-0.5218470692634583,-6069.8603515625,85.42771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1353562623262405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837922036647796,0.1837965548038482,-4.3600193748716265e-06,0.0,0.0001373693958157,0.0,0.0,7.489221572875977,0.0,0.0,0.0,0.2837933301925659,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.094766728579998,-2193.349365234375,304.147705078125,0.8355921506881714,0.1544152796268463,0.139335423707962,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5726495981216431,0.050000000745058,0.0480920560657978,293.0622863769531,297.1499938964844,293.1499938964844,0.1064633503556251,-1874.775146484375,304.1365966796875,0.8615342378616333,0.1709307730197906,0.1192000359296798,293.1142272949219,297.1499938964844,293.1499938964844,0.1831095516681671,-3914.60205078125,304.1516418457031,0.9977813959121704,0.2691217064857483,0.2486051321029663,293.1122741699219,297.1499938964844,293.1499938964844,0.0039799134247004,-1498.6309814453125,296.564208984375,0.5726495981216431,0.050000000745058,0.2281280010938644,291.1393127441406,291.1499938964844,273.1499938964844,270.6224365234375,284.7094421386719,293.1270446777344,291.13922119140625,1.0,0.1957289427518844,0.8874247670173645,0.8874247670173645,1.0,1.0,-0.940101146697998,0.3963302671909332,0.5437708497047424,0.1807055622339248,0.0,0.0,0.2622981667518616,24.30783462524414,25.0,-0.7954952120780945,-6093.95947265625,86.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1358620375394821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847947984933853,0.1847991645336151,-4.362092568044318e-06,0.0,0.0001378826855216,0.0,0.0,7.536025047302246,0.0,0.0,0.0,0.2839796245098114,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.094766728579998,-2193.349365234375,304.147705078125,0.8355921506881714,0.1544152796268463,0.139335423707962,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5726495981216431,0.050000000745058,0.0480920560657978,293.0622863769531,297.1499938964844,293.1499938964844,0.1064633503556251,-1874.775146484375,304.1365966796875,0.8615342378616333,0.1709307730197906,0.1192000359296798,293.1142272949219,297.1499938964844,293.1499938964844,0.1831095516681671,-3914.60205078125,304.1516418457031,0.9977813959121704,0.2691217064857483,0.2486051321029663,293.1122741699219,297.1499938964844,293.1499938964844,0.0039799134247004,-1498.6309814453125,296.564208984375,0.5726495981216431,0.050000000745058,0.2281280010938644,291.1393127441406,291.1499938964844,273.1499938964844,270.6224365234375,284.7094421386719,293.1270446777344,291.13922119140625,1.0,0.1957289427518844,0.8874247670173645,0.8874247670173645,1.0,1.0,-0.940101146697998,0.3963302671909332,0.5437708497047424,0.1807055622339248,0.0,0.0,0.2622981667518616,24.30783462524414,25.0,-0.7954952120780945,-6093.95947265625,86.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1358620375394821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847947984933853,0.1847991645336151,-4.362092568044318e-06,0.0,0.0001378826855216,0.0,0.0,7.536025047302246,0.0,0.0,0.0,0.2839796245098114,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.095194324851036,-2201.30517578125,304.14776611328125,0.8371217846870422,0.1549724489450454,0.1398342251777649,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5731621384620667,0.050000000745058,0.0480890236794948,293.05145263671875,297.1499938964844,293.1499938964844,0.1098922044038772,-1923.3521728515625,304.1353759765625,0.8695773482322693,0.175353854894638,0.1222946569323539,293.1094055175781,297.1499938964844,293.1499938964844,0.1825092732906341,-3904.284423828125,304.1520690917969,0.997674286365509,0.2710063755512237,0.2479307204484939,293.1082458496094,297.1499938964844,293.1499938964844,0.0039986073970794,-1505.369384765625,296.58807373046875,0.5731621384620667,0.050000000745058,0.2281136214733123,291.1387023925781,291.1499938964844,273.1499938964844,270.6219482421875,284.7063903808594,293.12017822265625,291.138671875,1.0,0.1960818469524383,0.8874704241752625,0.8874704241752625,1.0,1.0,-0.9435836672782898,0.3977536559104919,0.5458300113677979,0.1818047314882278,0.0,0.0,0.2638530433177948,24.277250289916992,25.0,-0.6297857761383057,-6119.5654296875,86.64856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,305.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1364070475101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858913749456405,0.1858957409858703,-4.364318101579556e-06,0.0,0.0001384358183713,0.0,0.0,7.587235927581787,0.0,0.0,0.0,0.2841824293136596,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.095194324851036,-2201.30517578125,304.14776611328125,0.8371217846870422,0.1549724489450454,0.1398342251777649,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5731621384620667,0.050000000745058,0.0480890236794948,293.05145263671875,297.1499938964844,293.1499938964844,0.1098922044038772,-1923.3521728515625,304.1353759765625,0.8695773482322693,0.175353854894638,0.1222946569323539,293.1094055175781,297.1499938964844,293.1499938964844,0.1825092732906341,-3904.284423828125,304.1520690917969,0.997674286365509,0.2710063755512237,0.2479307204484939,293.1082458496094,297.1499938964844,293.1499938964844,0.0039986073970794,-1505.369384765625,296.58807373046875,0.5731621384620667,0.050000000745058,0.2281136214733123,291.1387023925781,291.1499938964844,273.1499938964844,270.6219482421875,284.7063903808594,293.12017822265625,291.138671875,1.0,0.1960818469524383,0.8874704241752625,0.8874704241752625,1.0,1.0,-0.9435836672782898,0.3977536559104919,0.5458300113677979,0.1818047314882278,0.0,0.0,0.2638530433177948,24.277250289916992,25.0,-0.6297857761383057,-6119.5654296875,86.64856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,305.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1364070475101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858913749456405,0.1858957409858703,-4.364318101579556e-06,0.0,0.0001384358183713,0.0,0.0,7.587235927581787,0.0,0.0,0.0,0.2841824293136596,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956127718091011,-2209.080810546875,304.1478271484375,0.8385964632034302,0.155522271990776,0.1403267234563827,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5736347436904907,0.050000000745058,0.0480862408876419,293.0423278808594,297.1499938964844,293.1499938964844,0.1132943481206893,-1971.1822509765625,304.13458251953125,0.8774507641792297,0.179703876376152,0.125342458486557,293.1043701171875,297.1499938964844,293.1499938964844,0.1819426119327545,-3894.573974609375,304.1523132324219,0.9975729584693908,0.2730553448200226,0.2473078966140747,293.10418701171875,297.1499938964844,293.1499938964844,0.0040184040553867,-1512.468017578125,296.6137084960937,0.5736347436904907,0.050000000745058,0.2281004190444946,291.1385498046875,291.1499938964844,273.1499938964844,270.6214294433594,284.7036437988281,293.1138916015625,291.1385803222656,1.0,0.1964465379714965,0.8875161409378052,0.8875161409378052,1.0,1.0,-0.9470661878585817,0.399179995059967,0.5478861927986145,0.1828996241092682,0.0,0.0,0.265390932559967,24.25296211242676,25.0,-0.2016605287790298,-6145.21875,87.28289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,305.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0390625,18000.0,0.0,0.0,0.136990800499916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870002001523971,0.1870045661926269,-4.366650955489604e-06,0.0,0.0001390282413922,0.0,0.0,7.639252662658691,0.0,0.0,0.0,0.2843893766403198,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956127718091011,-2209.080810546875,304.1478271484375,0.8385964632034302,0.155522271990776,0.1403267234563827,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5736347436904907,0.050000000745058,0.0480862408876419,293.0423278808594,297.1499938964844,293.1499938964844,0.1132943481206893,-1971.1822509765625,304.13458251953125,0.8774507641792297,0.179703876376152,0.125342458486557,293.1043701171875,297.1499938964844,293.1499938964844,0.1819426119327545,-3894.573974609375,304.1523132324219,0.9975729584693908,0.2730553448200226,0.2473078966140747,293.10418701171875,297.1499938964844,293.1499938964844,0.0040184040553867,-1512.468017578125,296.6137084960937,0.5736347436904907,0.050000000745058,0.2281004190444946,291.1385498046875,291.1499938964844,273.1499938964844,270.6214294433594,284.7036437988281,293.1138916015625,291.1385803222656,1.0,0.1964465379714965,0.8875161409378052,0.8875161409378052,1.0,1.0,-0.9470661878585817,0.399179995059967,0.5478861927986145,0.1828996241092682,0.0,0.0,0.265390932559967,24.25296211242676,25.0,-0.2016605287790298,-6145.21875,87.28289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,305.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0390625,18000.0,0.0,0.0,0.136990800499916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870002001523971,0.1870045661926269,-4.366650955489604e-06,0.0,0.0001390282413922,0.0,0.0,7.639252662658691,0.0,0.0,0.0,0.2843893766403198,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958193019032478,-2212.916259765625,304.1478271484375,0.8393124938011169,0.1557943224906921,0.1405705511569976,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5738556385040283,0.050000000745058,0.0480849407613277,293.03839111328125,297.1499938964844,293.1499938964844,0.1149787008762359,-1994.7335205078125,304.13433837890625,0.8813014030456543,0.1818422079086303,0.1268428564071655,293.1018371582031,297.1499938964844,293.1499938964844,0.1816746294498443,-3889.9912109375,304.15240478515625,0.9975247383117676,0.2741336524486542,0.2470164448022842,293.1021728515625,297.1499938964844,293.1499938964844,0.0040287096053361,-1516.1549072265625,296.62713623046875,0.5738556385040283,0.050000000745058,0.2280942648649215,291.1385803222656,291.1499938964844,273.1499938964844,270.62115478515625,284.70233154296875,293.1109619140625,291.1386108398437,1.0,0.1966323852539062,0.8875389695167542,0.8875389695167542,1.0,1.0,-0.9488008618354796,0.3998920619487762,0.5489088296890259,0.1834422349929809,0.0,0.0,0.2661510705947876,24.243106842041016,25.0,-0.03707817196846,-6157.9560546875,87.60384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,305.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.046875,18000.0,0.0,0.0,0.1372951716184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187550663948059,0.1875550299882888,-4.367821020423435e-06,0.0,0.0001393371348967,0.0,0.0,7.66513204574585,0.0,0.0,0.0,0.284492552280426,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960240438580513,-2216.717041015625,304.1478576660156,0.8400135636329651,0.1560644507408142,0.1408126652240753,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5740658044815063,0.050000000745058,0.0480837076902389,293.03485107421875,297.1499938964844,293.1499938964844,0.116647258400917,-2017.9822998046875,304.1341552734375,0.8850812315940857,0.1839508265256881,0.128323808312416,293.0992736816406,297.1499938964844,293.1499938964844,0.1814178526401519,-3885.604736328125,304.1524353027344,0.9974783062934875,0.2752447724342346,0.2467389404773712,293.10015869140625,297.1499938964844,293.1499938964844,0.004039283376187,-1519.9326171875,296.64093017578125,0.5740658044815063,0.050000000745058,0.2280884087085724,291.1386413574219,291.1499938964844,273.1499938964844,270.620849609375,284.7010803222656,293.1081237792969,291.138671875,1.0,0.1968200802803039,0.8875561356544495,0.8875561356544495,1.0,1.0,-0.9505273699760436,0.400601863861084,0.5499255657196045,0.1839795261621475,0.0,0.0,0.2669023871421814,24.234766006469727,25.0,0.1110303029417991,-6170.6357421875,87.92655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,305.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1376064866781234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880975067615509,0.1881018728017807,-4.368988811620511e-06,0.0,0.0001396530860802,0.0,0.0,7.69087553024292,0.0,0.0,0.0,0.2845952212810516,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964284688234329,-2224.220458984375,304.1478881835937,0.8413703441619873,0.1565993428230285,0.1412920206785202,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744534134864807,0.050000000745058,0.0480814352631568,293.0289611816406,297.1499938964844,293.1499938964844,0.1199242621660232,-2063.412109375,304.13397216796875,0.8923943638801575,0.1880639344453811,0.1312172263860702,293.0942077636719,297.1499938964844,293.1499938964844,0.1809396594762802,-3877.447998046875,304.15240478515625,0.9973914623260498,0.2775564789772033,0.2462267577648162,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611876174807,-1527.743408203125,296.6695251464844,0.5744534134864807,0.050000000745058,0.2280776351690292,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.6985778808594,293.1027526855469,291.1389465332031,1.0,0.1971995681524276,0.8875904679298401,0.8875904679298401,1.0,1.0,-0.9539451599121094,0.4020115435123443,0.5519335865974426,0.1850336194038391,0.0,0.0,0.2683690786361694,24.22251319885254,25.0,0.3459808826446533,-6195.7353515625,88.57499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1382450312376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891723424196243,0.1891767233610153,-4.371302566141821e-06,0.0,0.0001403011410729,0.0,0.0,7.741575717926025,0.0,0.0,0.0,0.2847976684570312,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964284688234329,-2224.220458984375,304.1478881835937,0.8413703441619873,0.1565993428230285,0.1412920206785202,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744534134864807,0.050000000745058,0.0480814352631568,293.0289611816406,297.1499938964844,293.1499938964844,0.1199242621660232,-2063.412109375,304.13397216796875,0.8923943638801575,0.1880639344453811,0.1312172263860702,293.0942077636719,297.1499938964844,293.1499938964844,0.1809396594762802,-3877.447998046875,304.15240478515625,0.9973914623260498,0.2775564789772033,0.2462267577648162,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611876174807,-1527.743408203125,296.6695251464844,0.5744534134864807,0.050000000745058,0.2280776351690292,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.6985778808594,293.1027526855469,291.1389465332031,1.0,0.1971995681524276,0.8875904679298401,0.8875904679298401,1.0,1.0,-0.9539451599121094,0.4020115435123443,0.5519335865974426,0.1850336194038391,0.0,0.0,0.2683690786361694,24.22251319885254,25.0,0.3459808826446533,-6195.7353515625,88.57499694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,305.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1382450312376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891723424196243,0.1891767233610153,-4.371302566141821e-06,0.0,0.0001403011410729,0.0,0.0,7.741575717926025,0.0,0.0,0.0,0.2847976684570312,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968359634280204,-2231.7783203125,304.1479187011719,0.8426896333694458,0.157146617770195,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747990608215332,0.050000000745058,0.0480794161558151,293.0246276855469,297.1499938964844,293.1499938964844,0.1230997815728187,-2107.151611328125,304.134033203125,0.8993295431137085,0.1920145899057388,0.1340021193027496,293.0892333984375,297.1499938964844,293.1499938964844,0.1805083751678466,-3870.103515625,304.1523132324219,0.9973124861717224,0.2799775898456573,0.2457694113254547,293.0921630859375,297.1499938964844,293.1499938964844,0.0040840222500264,-1535.8677978515625,296.6993713378906,0.5747990608215332,0.050000000745058,0.2280680537223816,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.6961364746094,293.0976867675781,291.1393127441406,1.0,0.1975823640823364,0.8876248002052307,0.8876248002052307,1.0,1.0,-0.9573059678077698,0.4034050703048706,0.5539008975028992,0.1860543936491012,0.0,0.0,0.2697809636592865,24.21564102172852,25.0,0.4918752312660217,-6220.4384765625,89.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,305.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1388967037200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902145147323608,0.1902188807725906,-4.373565843707183e-06,0.0,0.0001409624965162,0.0,0.0,7.790857315063477,0.0,0.0,0.0,0.2849947214126587,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968359634280204,-2231.7783203125,304.1479187011719,0.8426896333694458,0.157146617770195,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747990608215332,0.050000000745058,0.0480794161558151,293.0246276855469,297.1499938964844,293.1499938964844,0.1230997815728187,-2107.151611328125,304.134033203125,0.8993295431137085,0.1920145899057388,0.1340021193027496,293.0892333984375,297.1499938964844,293.1499938964844,0.1805083751678466,-3870.103515625,304.1523132324219,0.9973124861717224,0.2799775898456573,0.2457694113254547,293.0921630859375,297.1499938964844,293.1499938964844,0.0040840222500264,-1535.8677978515625,296.6993713378906,0.5747990608215332,0.050000000745058,0.2280680537223816,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.6961364746094,293.0976867675781,291.1393127441406,1.0,0.1975823640823364,0.8876248002052307,0.8876248002052307,1.0,1.0,-0.9573059678077698,0.4034050703048706,0.5539008975028992,0.1860543936491012,0.0,0.0,0.2697809636592865,24.21564102172852,25.0,0.4918752312660217,-6220.4384765625,89.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,305.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1388967037200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902145147323608,0.1902188807725906,-4.373565843707183e-06,0.0,0.0001409624965162,0.0,0.0,7.790857315063477,0.0,0.0,0.0,0.2849947214126587,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972586795687675,-2239.61767578125,304.1479187011719,0.844001054763794,0.1577128767967224,0.1422792822122573,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5751057863235474,0.050000000745058,0.0480776280164718,293.021728515625,297.1499938964844,293.1499938964844,0.1261509656906128,-2148.92333984375,304.13427734375,0.9059042930603028,0.1957787126302719,0.1366606950759887,293.0844116210937,297.1499938964844,293.1499938964844,0.180121973156929,-3863.5322265625,304.1521911621094,0.9972413182258606,0.2824991345405578,0.2453631907701492,293.0883483886719,297.1499938964844,293.1499938964844,0.0041077136993408,-1544.2806396484375,296.7303161621094,0.5751057863235474,0.050000000745058,0.2280595600605011,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.6936950683594,293.093017578125,291.13970947265625,1.0,0.1979662030935287,0.8876530528068542,0.8876530528068542,1.0,1.0,-0.9606008529663086,0.4047789275646209,0.5558218955993652,0.1870375275611877,0.0,0.0,0.2711337804794311,24.21351432800293,25.0,0.5913786292076111,-6244.71826171875,89.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.139551505446434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912197172641754,0.1912240982055664,-4.375763182906667e-06,0.0,0.000141627038829,0.0,0.0,7.838500022888184,0.0,0.0,0.0,0.2851853668689728,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972586795687675,-2239.61767578125,304.1479187011719,0.844001054763794,0.1577128767967224,0.1422792822122573,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5751057863235474,0.050000000745058,0.0480776280164718,293.021728515625,297.1499938964844,293.1499938964844,0.1261509656906128,-2148.92333984375,304.13427734375,0.9059042930603028,0.1957787126302719,0.1366606950759887,293.0844116210937,297.1499938964844,293.1499938964844,0.180121973156929,-3863.5322265625,304.1521911621094,0.9972413182258606,0.2824991345405578,0.2453631907701492,293.0883483886719,297.1499938964844,293.1499938964844,0.0041077136993408,-1544.2806396484375,296.7303161621094,0.5751057863235474,0.050000000745058,0.2280595600605011,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.6936950683594,293.093017578125,291.13970947265625,1.0,0.1979662030935287,0.8876530528068542,0.8876530528068542,1.0,1.0,-0.9606008529663086,0.4047789275646209,0.5558218955993652,0.1870375275611877,0.0,0.0,0.2711337804794311,24.21351432800293,25.0,0.5913786292076111,-6244.71826171875,89.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.451171875,18000.0,0.0,0.0,0.139551505446434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912197172641754,0.1912240982055664,-4.375763182906667e-06,0.0,0.000141627038829,0.0,0.0,7.838500022888184,0.0,0.0,0.0,0.2851853668689728,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976890623569488,-2247.594970703125,304.1478881835937,0.8452858924865723,0.1582888662815094,0.1427927613258361,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5753716230392456,0.050000000745058,0.0480760782957077,293.0201721191406,297.1499938964844,293.1499938964844,0.129061609506607,-2188.544189453125,304.1346740722656,0.9123945236206056,0.1993442624807357,0.1391824334859848,293.0797119140625,297.1499938964844,293.1499938964844,0.1797819137573242,-3857.758544921875,304.15203857421875,0.9971787929534912,0.285113126039505,0.2450107336044311,293.0846252441406,297.1499938964844,293.1499938964844,0.004132202360779,-1552.9560546875,296.7623291015625,0.5753716230392456,0.050000000745058,0.2280522137880325,291.1401672363281,291.1499938964844,273.1499938964844,270.6180725097656,284.6915283203125,293.08905029296875,291.1402587890625,1.0,0.198348730802536,0.887681245803833,0.887681245803833,1.0,1.0,-0.9638100862503052,0.4061239063739776,0.5576862096786499,0.1879803538322448,0.0,0.0,0.272411048412323,24.216154098510746,25.0,0.7378660440444946,-6268.3759765625,90.51476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1401998251676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921785771846771,0.1921829581260681,-4.377880486572394e-06,0.0,0.000142285003676,0.0,0.0,7.884059906005859,0.0,0.0,0.0,0.285367876291275,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976890623569488,-2247.594970703125,304.1478881835937,0.8452858924865723,0.1582888662815094,0.1427927613258361,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5753716230392456,0.050000000745058,0.0480760782957077,293.0201721191406,297.1499938964844,293.1499938964844,0.129061609506607,-2188.544189453125,304.1346740722656,0.9123945236206056,0.1993442624807357,0.1391824334859848,293.0797119140625,297.1499938964844,293.1499938964844,0.1797819137573242,-3857.758544921875,304.15203857421875,0.9971787929534912,0.285113126039505,0.2450107336044311,293.0846252441406,297.1499938964844,293.1499938964844,0.004132202360779,-1552.9560546875,296.7623291015625,0.5753716230392456,0.050000000745058,0.2280522137880325,291.1401672363281,291.1499938964844,273.1499938964844,270.6180725097656,284.6915283203125,293.08905029296875,291.1402587890625,1.0,0.198348730802536,0.887681245803833,0.887681245803833,1.0,1.0,-0.9638100862503052,0.4061239063739776,0.5576862096786499,0.1879803538322448,0.0,0.0,0.272411048412323,24.216154098510746,25.0,0.7378660440444946,-6268.3759765625,90.51476287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1401998251676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921785771846771,0.1921829581260681,-4.377880486572394e-06,0.0,0.000142285003676,0.0,0.0,7.884059906005859,0.0,0.0,0.0,0.285367876291275,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979062616825103,-2251.61865234375,304.1478881835937,0.8459162712097168,0.1585796475410461,0.1430522501468658,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5754894614219666,0.050000000745058,0.0480753891170024,293.0198669433594,297.1499938964844,293.1499938964844,0.1304605603218078,-2207.509521484375,304.1349182128906,0.9155622124671936,0.2010486721992492,0.140389546751976,293.0774230957031,297.1499938964844,293.1499938964844,0.1796292662620544,-3855.169677734375,304.1519470214844,0.9971507787704468,0.2864525318145752,0.2448544353246688,293.08282470703125,297.1499938964844,293.1499938964844,0.0041447300463914,-1557.3861083984375,296.7787170410156,0.5754894614219666,0.050000000745058,0.228048950433731,291.1404724121094,291.1499938964844,273.1499938964844,270.61767578125,284.6905517578125,293.0873413085937,291.1405639648437,1.0,0.1985388100147247,0.8876953721046448,0.8876953721046448,1.0,1.0,-0.9653781056404114,0.4067829251289367,0.5585951805114746,0.1884371191263198,0.0,0.0,0.2730162441730499,24.219194412231445,25.0,0.8059957027435303,-6279.8876953125,90.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,305.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.1405186355113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926358640193939,0.1926402449607849,-4.378899575385731e-06,0.0,0.0001426085655111,0.0,0.0,7.9058308601379395,0.0,0.0,0.0,0.2854552268981933,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981246680021286,-2255.662841796875,304.1478576660156,0.8465381860733032,0.1588721275329589,0.143313318490982,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5755974054336548,0.050000000745058,0.048074759542942,293.0198669433594,297.1499938964844,293.1499938964844,0.1318197101354599,-2225.887451171875,304.1351928710937,0.9186480045318604,0.2026985734701156,0.141559287905693,293.0751647949219,297.1499938964844,293.1499938964844,0.1794881820678711,-3852.77880859375,304.15185546875,0.9971250295639038,0.2878123521804809,0.2447112202644348,293.0810241699219,297.1499938964844,293.1499938964844,0.0041574444621801,-1561.8770751953125,296.7953186035156,0.5755974054336548,0.050000000745058,0.2280459702014923,291.1407775878906,291.1499938964844,273.1499938964844,270.6172790527344,284.6896667480469,293.0857849121094,291.1408996582031,1.0,0.1987277418375015,0.8877049088478088,0.8877049088478088,1.0,1.0,-0.9669191837310792,0.4074312150478363,0.5594879984855652,0.1888846009969711,0.0,0.0,0.2735978364944458,24.223344802856445,28.0,0.8706377744674683,-6291.16064453125,91.14778900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,305.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1408323496580124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930771619081497,0.1930815428495407,-4.379887741379207e-06,0.0,0.0001429269323125,0.0,0.0,7.926865100860596,0.0,0.0,0.0,0.2855396568775177,4.0,0.0,1.0
759420,293.126708984375,297.1499938964844,293.1499938964844,0.098595917224884,-2264.434814453125,304.1477966308594,0.8448346853256226,0.1594533026218414,0.1438484936952591,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5733303427696228,0.050000000745058,0.0480878613889217,293.0212707519531,297.1499938964844,293.1499938964844,0.1344073265790939,-2260.7802734375,304.13580322265625,0.9205307364463806,0.2057152688503265,0.1437482088804245,293.0733947753906,297.1499938964844,293.1499938964844,0.1821151077747345,-3898.986328125,304.1466979980469,0.9976385235786438,0.2900843024253845,0.247708261013031,293.07763671875,297.1499938964844,293.1499938964844,0.0041846954263746,-1571.6636962890625,296.82769775390625,0.5733303427696228,0.050000000745058,0.2281081080436706,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.6867980957031,293.08404541015625,291.13824462890625,1.0,0.2003870457410812,0.8877239227294922,0.8877239227294922,1.0,1.0,-0.9738742113113404,0.4104574918746948,0.5634167194366455,0.1906463205814361,0.0,0.0,0.2750974595546722,24.640430450439453,25.0,-4.516727924346924,-6324.2392578125,93.24026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,305.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1414516568183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940418779850006,0.1940462589263916,-4.381819508125773e-06,0.0,0.0001435554440831,0.0,0.0,7.972501754760742,0.0,0.0,0.0,0.2857228517532348,4.0,0.0,1.0
759480,293.126708984375,297.1499938964844,293.1499938964844,0.098595917224884,-2264.434814453125,304.1477966308594,0.8448346853256226,0.1594533026218414,0.1438484936952591,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5733303427696228,0.050000000745058,0.0480878613889217,293.0212707519531,297.1499938964844,293.1499938964844,0.1344073265790939,-2260.7802734375,304.13580322265625,0.9205307364463806,0.2057152688503265,0.1437482088804245,293.0733947753906,297.1499938964844,293.1499938964844,0.1821151077747345,-3898.986328125,304.1466979980469,0.9976385235786438,0.2900843024253845,0.247708261013031,293.07763671875,297.1499938964844,293.1499938964844,0.0041846954263746,-1571.6636962890625,296.82769775390625,0.5733303427696228,0.050000000745058,0.2281081080436706,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.6867980957031,293.08404541015625,291.13824462890625,1.0,0.2003870457410812,0.8877239227294922,0.8877239227294922,1.0,1.0,-0.9738742113113404,0.4104574918746948,0.5634167194366455,0.1906463205814361,0.0,0.0,0.2750974595546722,24.640430450439453,25.0,-4.516727924346924,-6324.2392578125,93.24026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,305.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1414516568183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940418779850006,0.1940462589263916,-4.381819508125773e-06,0.0,0.0001435554440831,0.0,0.0,7.972501754760742,0.0,0.0,0.0,0.2857228517532348,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460721969604492,0.0,0.1443763673305511,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735400915145874,0.0,0.0480866096913814,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256508350372314,0.0,0.1456792503595352,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975934624671936,0.0,0.2474317848682403,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86016845703125,0.5735400915145874,0.0,0.2281021773815155,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.686767578125,293.0837707519531,291.1365051269531,0.0,0.0,0.8877429962158203,0.8877429962158203,1.0,1.0,-0.9764880537986756,0.4115384519100189,0.5649495720863342,0.1914598941802978,0.0,0.0,0.0,24.64442253112793,60.0,0.7082759141921997,-6358.5634765625,93.77922821044922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,305.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957455426454544,0.1957499384880066,-4.384954081615433e-06,0.0,0.0,0.0,0.0,8.05278205871582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460721969604492,0.0,0.1443763673305511,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735400915145874,0.0,0.0480866096913814,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256508350372314,0.0,0.1456792503595352,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975934624671936,0.0,0.2474317848682403,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86016845703125,0.5735400915145874,0.0,0.2281021773815155,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.686767578125,293.0837707519531,291.1365051269531,0.0,0.0,0.8877429962158203,0.8877429962158203,1.0,1.0,-0.9764880537986756,0.4115384519100189,0.5649495720863342,0.1914598941802978,0.0,0.0,0.0,24.64442253112793,60.0,0.7082759141921997,-6358.5634765625,93.77922821044922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,305.2249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957455426454544,0.1957499384880066,-4.384954081615433e-06,0.0,0.0,0.0,0.0,8.05278205871582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
