time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0024108886719,0.0,0.0,0.000623190542683,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0002763601078186,292.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946044921875,0.0,0.0,0.0006074379780329,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37255859375,0.0,0.0,0.0011107482714578,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0997009277344,0.0,0.0,0.001310933381319,291.15240478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.4061584472656,287.3411865234375,291.14617919921875,0.0,0.0,0.5326458215713501,0.5326458215713501,1.0,1.0,-0.0049240360967814,0.0102566182613372,-0.005332582630217,-0.0251542497426271,0.0,0.0,0.0,-0.0283607300370931,60.0,-115.46720123291016,-0.0,-1.5155081882767265e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.518744848510243e-18,3.5226086091514784e-18,-3.863613218909225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0024108886719,0.0,0.0,0.000623190542683,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0002763601078186,292.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946044921875,0.0,0.0,0.0006074379780329,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37255859375,0.0,0.0,0.0011107482714578,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0997009277344,0.0,0.0,0.001310933381319,291.15240478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.4061584472656,287.3411865234375,291.14617919921875,0.0,0.0,0.5326458215713501,0.5326458215713501,1.0,1.0,-0.0049240360967814,0.0102566182613372,-0.005332582630217,-0.0251542497426271,0.0,0.0,0.0,-0.0283607300370931,60.0,-115.46720123291016,-0.0,-1.5155081882767265e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.518744848510243e-18,3.5226086091514784e-18,-3.863613218909225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9400634765625,0.0,0.0,0.0001158152444986,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001106405834434,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5290222167969,0.0,0.0,9.373577631777152e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953186035156,0.0,0.0,0.0001355001732008,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713806152344,0.0,0.0,0.000524831295479,291.1526184082031,294.1499938964844,273.1588439941406,270.62115478515625,282.2356262207031,283.7054748535156,291.1439514160156,0.0,0.0,0.3550972044467926,0.3550972044467926,1.0,1.0,-0.0011766738025471,0.0044809207320213,-0.0033042470458894,-0.030672924593091,0.0,0.0,0.0,-0.0106742810457944,60.0,-60.18816375732422,-0.0,-9.440240944513789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221961967806463e-20,1.2266983470997696e-20,-2.0450219070880145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9138488769531,0.0,0.0,0.0001004009682219,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001056014662026,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50537109375,0.0,0.0,7.813011325197294e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728271484375,0.0,0.0,0.0001058768320945,292.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0517578125,0.0,0.0,0.0005009279120713,291.1527099609375,294.1499938964844,273.16552734375,270.6259460449219,282.14703369140625,280.937744140625,291.14263916015625,0.0,0.0,0.1775486022233963,0.1775486022233963,1.0,1.0,-0.001069331774488,0.0011906870640814,-0.0001213553041452,-0.0340105481445789,0.0,0.0,0.0,-0.0112533243373036,60.0,-30.53361701965332,-0.0,-7.794020007168001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9019050256287026e-21,-7.451640392312611e-21,2.549735164735516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.88885498046875,0.0,0.0,0.0001002438584691,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001055587490554,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48309326171875,0.0,0.0,7.79682450229302e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2521057128906,0.0,0.0,0.0001055645552696,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03253173828125,0.0,0.0,0.000500725232996,291.1528015136719,294.1499938964844,273.1739807128906,270.632080078125,282.0617370605469,278.8938903808594,291.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681486455723,5.5372929352870415e-08,0.0010680932318791,-0.0352642871439456,0.0,0.0,0.0,-0.0116681493818759,60.0,-19.43232154846192,-0.0,-7.778685073844829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888239985753456e-21,-7.465361573840761e-21,2.577121588087305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8640441894531,0.0,0.0,0.0001002610006253,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001055791071848,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46099853515625,0.0,0.0,7.798083242960274e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315368652344,0.0,0.0,0.0001055798566085,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0133972167969,0.0,0.0,0.0005008218577131,291.15289306640625,294.1499938964844,273.1841125488281,270.6395263671875,281.97735595703125,277.38787841796875,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853761693383149e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.41054916381836,-0.0,-7.78151019176221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.887978664534549e-21,-7.465616836607916e-21,2.5776381720733672e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148803710937,0.0,0.0,0.0001003014258458,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001056217297445,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41717529296875,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907653808594,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755554199219,0.0,0.0,0.0005010240129195,291.153076171875,294.1499938964844,273.2091064453125,270.6581726074219,281.8112487792969,275.4656982421875,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.41096305847168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.887972606082797e-21,-7.465620875575751e-21,2.5776486733897368e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148803710937,0.0,0.0,0.0001003014258458,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001056217297445,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41717529296875,0.0,0.0,7.80122572905384e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907653808594,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755554199219,0.0,0.0,0.0005010240129195,291.153076171875,294.1499938964844,273.2091064453125,270.6581726074219,281.8112487792969,275.4656982421875,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.41096305847168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.887972606082797e-21,-7.465620875575751e-21,2.5776486733897368e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.766357421875,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739318847656,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1505432128906,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93817138671875,0.0,0.0,0.0005012250621803,291.1532287597656,294.1499938964844,273.2399597167969,270.6813659667969,281.64874267578125,274.43511962890625,291.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.133920669555664,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.766357421875,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001056641049217,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739318847656,0.0,0.0,7.8043551184237e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1505432128906,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93817138671875,0.0,0.0,0.0005012250621803,291.1532287597656,294.1499938964844,273.2399597167969,270.6813659667969,281.64874267578125,274.43511962890625,291.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.133920669555664,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71844482421875,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001057061381288,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33123779296875,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,0.0001057067493093,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012756347656,0.0,0.0,0.0005014244234189,291.1534118652344,294.1499938964844,273.276123046875,270.70867919921875,281.4898986816406,273.8921203613281,291.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078530311584473,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71844482421875,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001057061381288,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33123779296875,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,0.0001057067493093,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012756347656,0.0,0.0,0.0005014244234189,291.1534118652344,294.1499938964844,273.276123046875,270.70867919921875,281.4898986816406,273.8921203613281,291.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078530311584473,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.671142578125,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001057477347785,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890930175781,0.0,0.0,7.810530951246619e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.07159423828125,0.0,0.0,0.000105748338683,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0005016216891817,291.1535339355469,294.1499938964844,273.3170166015625,270.7396545410156,281.334716796875,273.61688232421875,291.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04862117767334,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.671142578125,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001057477347785,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890930175781,0.0,0.0,7.810530951246619e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.07159423828125,0.0,0.0,0.000105748338683,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648376464844,0.0,0.0,0.0005016216891817,291.1535339355469,294.1499938964844,273.3170166015625,270.7396545410156,281.334716796875,273.61688232421875,291.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04862117767334,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.647705078125,0.0,0.0,0.0001004406294669,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001057683402905,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2682189941406,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521545410156,0.0,0.0,0.000105768944195,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,0.0005017194780521,291.1535949707031,294.1499938964844,273.33905029296875,270.7563781738281,281.2585144042969,273.5397033691406,291.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033941268920898,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6244506835937,0.0,0.0,0.0001004600635496,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001057888075592,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474670410156,0.0,0.0,7.813564297975972e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328674316406,0.0,0.0,0.0001057894041878,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.828857421875,0.0,0.0,0.0005018165684305,291.1536560058594,294.1499938964844,273.362060546875,270.7738647460937,281.1832275390625,273.4891357421875,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018609046936035,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5783386230469,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001058292764355,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2063903808594,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99462890625,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933349609375,0.0,0.0,0.0005020085372962,291.1537780761719,294.1499938964844,273.41070556640625,270.81085205078125,281.03546142578125,273.442138671875,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985710144042969,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5783386230469,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001058292764355,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2063903808594,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99462890625,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933349609375,0.0,0.0,0.0005020085372962,291.1537780761719,294.1499938964844,273.41070556640625,270.81085205078125,281.03546142578125,273.442138671875,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985710144042969,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328369140625,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001058690468198,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16583251953125,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582702636719,0.0,0.0,0.0005021971883252,291.1539001464844,294.1499938964844,273.4623413085937,270.8501892089844,280.8913879394531,273.4406433105469,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949989318847656,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328369140625,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001058690468198,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16583251953125,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9569091796875,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582702636719,0.0,0.0,0.0005021971883252,291.1539001464844,294.1499938964844,273.4623413085937,270.8501892089844,280.8913879394531,273.4406433105469,291.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949989318847656,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4879150390625,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12579345703125,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9196472167969,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,0.0005023821140639,291.1539611816406,294.1499938964844,273.5164489746094,270.8913879394531,280.7509765625,273.4645690917969,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911855697631836,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4879150390625,0.0,0.0,0.0001005732628982,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001059080314007,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12579345703125,0.0,0.0,7.822368206689134e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9196472167969,0.0,0.0,0.0001059086134773,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236633300781,0.0,0.0,0.0005023821140639,291.1539611816406,294.1499938964844,273.5164489746094,270.8913879394531,280.7509765625,273.4645690917969,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911855697631836,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.44354248046875,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08624267578125,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8828430175781,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894836425781,0.0,0.0,0.0005025629070587,291.154052734375,294.1499938964844,273.5723876953125,270.9340209960937,280.6142272949219,273.50323486328125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871733665466309,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.44354248046875,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08624267578125,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8828430175781,0.0,0.0,0.0001059467103914,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6894836425781,0.0,0.0,0.0005025629070587,291.154052734375,294.1499938964844,273.5723876953125,270.9340209960937,280.6142272949219,273.50323486328125,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871733665466309,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.42156982421875,0.0,0.0,0.000100627206848,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001059648420778,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0666809082031,0.0,0.0,7.826563523849472e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8646240234375,0.0,0.0,0.0001059654096025,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67254638671875,0.0,0.0,0.0005026516155339,291.154052734375,294.1499938964844,273.6009216308594,270.95574951171875,280.5472412109375,273.52606201171875,291.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851062774658203,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3997497558594,0.0,0.0,0.0001006447200779,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472106933594,0.0,0.0,7.827926310710609e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465270996094,0.0,0.0,0.000105983854155,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557312011719,0.0,0.0,0.0005027391016483,291.1540832519531,294.1499938964844,273.6296691894531,270.9776916503906,280.48114013671875,273.5505065917969,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830060005187988,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.35650634765625,0.0,0.0,0.0001006789825623,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106384277344,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,0.000502910290379,291.15411376953125,294.1499938964844,273.68768310546875,271.0218811035156,280.3515930175781,273.602783203125,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78727912902832,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.35650634765625,0.0,0.0,0.0001006789825623,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.000106019382656,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106384277344,0.0,0.0,0.0001060199356288,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.0,0.0,0.000502910290379,291.15411376953125,294.1499938964844,273.68768310546875,271.0218811035156,280.3515930175781,273.602783203125,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78727912902832,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3138122558594,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001060543218045,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.0005030760075896,291.15411376953125,294.1499938964844,273.7458190917969,271.0661926269531,280.2255859375,273.657958984375,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743809700012209,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3138122558594,0.0,0.0,0.0001007121609291,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001060543218045,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.0005030760075896,291.15411376953125,294.1499938964844,273.7458190917969,271.0661926269531,280.2255859375,273.657958984375,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743809700012209,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716369628906,0.0,0.0,0.0001007441605906,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001060880240402,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9330444335937,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402648925781,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570068359375,0.0,0.0,0.0005032359040342,291.15411376953125,294.1499938964844,273.8035888671875,271.1101989746094,280.10302734375,273.714599609375,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.70008659362793,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716369628906,0.0,0.0,0.0001007441605906,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001060880240402,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9330444335937,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7402648925781,0.0,0.0,0.000106088562461,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570068359375,0.0,0.0,0.0005032359040342,291.15411376953125,294.1499938964844,273.8035888671875,271.1101989746094,280.10302734375,273.714599609375,291.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.70008659362793,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23004150390625,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959350585937,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057189941406,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52490234375,0.0,0.0,0.0005033895140513,291.154052734375,294.1499938964844,273.8603820800781,271.1534729003906,279.9838562011719,273.7716369628906,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656536102294922,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23004150390625,0.0,0.0,0.0001007749015116,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959350585937,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7057189941406,0.0,0.0,0.0001061209331965,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52490234375,0.0,0.0,0.0005033895140513,291.154052734375,294.1499938964844,273.8603820800781,271.1534729003906,279.9838562011719,273.7716369628906,291.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656536102294922,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2094116210937,0.0,0.0,0.0001007897735689,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061360599123,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775634765625,0.0,0.0,7.8392076829914e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886291503906,0.0,0.0,0.0001061365910572,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.509033203125,0.0,0.0,0.0005034637870267,291.1540222167969,294.1499938964844,273.8882141113281,271.1746826171875,279.9255065917969,273.800048828125,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634958267211914,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1889343261719,0.0,0.0,0.0001008042963803,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061513612512,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,7.840336911613122e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,0.0001061518851201,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,0.0005035363719798,291.15399169921875,294.1499938964844,273.91558837890625,271.1955261230469,279.86798095703125,273.8282775878906,291.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613582611083984,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483459472656,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231201171875,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619445800781,0.0,0.0,0.000503676070366,291.1539001464844,294.1499938964844,273.9687194824219,271.2359619140625,279.7552795410156,273.8838195800781,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57165241241455,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1483459472656,0.0,0.0,0.0001008322651614,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231201171875,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,0.0001061813381966,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4619445800781,0.0,0.0,0.000503676070366,291.1539001464844,294.1499938964844,273.9687194824219,271.2359619140625,279.7552795410156,273.8838195800781,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57165241241455,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1082763671875,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0005038082599639,291.1537780761719,294.1499938964844,274.0191345214844,271.2743835449219,279.6457214355469,273.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531166076660156,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
