time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1082763671875,0.0,0.0,0.0001008587205433,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001062086812453,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0001062091978383,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310302734375,0.0,0.0,0.0005038082599639,291.1537780761719,294.1499938964844,274.0191345214844,271.2743835449219,279.6457214355469,273.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531166076660156,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0686950683594,0.0,0.0,0.0001008835897664,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0005039324751123,291.15362548828125,294.1499938964844,274.0663146972656,271.310302734375,279.53912353515625,273.98907470703125,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492547035217283,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0686950683594,0.0,0.0,0.0001008835897664,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001062348746927,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57183837890625,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0005039324751123,291.15362548828125,294.1499938964844,274.0663146972656,271.310302734375,279.53912353515625,273.98907470703125,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492547035217283,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296325683594,0.0,0.0,0.0001009067782433,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001062593000824,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7172546386719,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0005040483665652,291.1534423828125,294.1499938964844,274.1096496582031,271.34332275390625,279.4353942871094,274.0375671386719,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456217765808104,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0296325683594,0.0,0.0,0.0001009067782433,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001062593000824,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7172546386719,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0001062598021235,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0005040483665652,291.1534423828125,294.1499938964844,274.1096496582031,271.34332275390625,279.4353942871094,274.0375671386719,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.456217765808104,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102844238281,0.0,0.0,0.0001009177212836,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001062708324752,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6999816894531,0.0,0.0,7.849159010220319e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233459472656,0.0,0.0,0.0001062713272403,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0005041030817665,291.1533203125,294.1499938964844,274.12969970703125,271.3586120605469,279.38458251953125,274.0605163574219,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.439042091369627,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,0.0001009282204904,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001062818846548,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,7.849976100260392e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5073547363281,0.0,0.0,0.00010628237942,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.0005041555268689,291.1531982421875,294.1499938964844,274.1485595703125,271.3729858398437,279.3344116210937,274.0824890136719,291.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.42259693145752,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.95294189453125,0.0,0.0,0.0001009478364721,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488342285156,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0005042535485699,291.1529541015625,294.1499938964844,274.1825256347656,271.39892578125,279.23602294921875,274.1233215332031,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39210605621338,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.95294189453125,0.0,0.0,0.0001009478364721,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001063025483745,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488342285156,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0001063030358636,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0005042535485699,291.1529541015625,294.1499938964844,274.1825256347656,271.39892578125,279.23602294921875,274.1233215332031,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39210605621338,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153137207031,0.0,0.0,0.000100965546153,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0005043420242145,291.15264892578125,294.1499938964844,274.2109680175781,271.4206848144531,279.1400756835937,274.15948486328125,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365159034729004,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153137207031,0.0,0.0,0.000100965546153,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001063212039298,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152648925781,0.0,0.0,7.85287847975269e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,0.000106321684143,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0005043420242145,291.15264892578125,294.1499938964844,274.2109680175781,271.4206848144531,279.1400756835937,274.15948486328125,290.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.365159034729004,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8781433105469,0.0,0.0,0.0001009812767733,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821228027344,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0005044206045567,291.15234375,294.1499938964844,274.2332763671875,271.43780517578125,279.0464172363281,274.1903686523437,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342182159423828,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8781433105469,0.0,0.0,0.0001009812767733,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821228027344,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,0.0001063382442225,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0005044206045567,291.15234375,294.1499938964844,274.2332763671875,271.43780517578125,279.0464172363281,274.1903686523437,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.342182159423828,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54937744140625,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0005044889985583,291.1519775390625,294.1499938964844,274.2489013671875,271.44989013671875,278.95489501953125,274.21539306640625,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32359504699707,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414306640625,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001063521849573,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54937744140625,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.0001063526506186,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0005044889985583,291.1519775390625,294.1499938964844,274.2489013671875,271.44989013671875,278.95489501953125,274.21539306640625,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32359504699707,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8232421875,0.0,0.0,0.0001010010091704,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001063585586962,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331420898437,0.0,0.0,7.855636795284227e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680114746094,0.0,0.0,0.0001063590170815,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0005045192083343,291.1517639160156,294.1499938964844,274.2540283203125,271.45391845703125,278.9098815917969,274.2255554199219,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31607723236084,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.80517578125,0.0,0.0,0.0001010065170703,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001063643576344,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170288085937,0.0,0.0,7.856065349187702e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001063648160197,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0005045467405579,291.1515808105469,294.1499938964844,274.2572937011719,271.45654296875,278.8653259277344,274.2340393066406,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309813499450684,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693786621094,0.0,0.0,0.0001010158739518,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0005045934813097,291.151123046875,294.1499938964844,274.2578430175781,271.457275390625,278.7775573730469,274.2456970214844,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301255226135254,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693786621094,0.0,0.0,0.0001010158739518,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001063742238329,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0005045934813097,291.151123046875,294.1499938964844,274.2578430175781,271.457275390625,278.7775573730469,274.2456970214844,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.301255226135254,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340087890625,0.0,0.0,0.0001010229389066,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001063816598616,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,7.857342279748991e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.000106382110971,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0005046288133598,291.150634765625,294.1499938964844,274.25,271.45166015625,278.6913757324219,274.2497863769531,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800776604317889e-08,0.0010764093603938,-0.0378084480762481,0.0,0.0,0.0,-0.0121501870453357,60.0,-12.29833698272705,-0.0,-7.899988929693792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340087890625,0.0,0.0,0.0001010229389066,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001063816598616,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,7.857342279748991e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.000106382110971,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0005046288133598,291.150634765625,294.1499938964844,274.25,271.45166015625,278.6913757324219,274.2497863769531,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424261555,1.4800776604317889e-08,0.0010764093603938,-0.0378084480762481,0.0,0.0,0.0,-0.0121501870453357,60.0,-12.29833698272705,-0.0,-7.899988929693792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990661621094,0.0,0.0,0.0001010146879707,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001063729796442,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,0.0005045876023359,291.1501159667969,294.1499938964844,274.2375793457031,271.4430236816406,278.60662841796875,274.24664306640625,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790438207512581e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.29962158203125,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990661621094,0.0,0.0,0.0001010146879707,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001063729796442,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0001063734234776,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,0.0005045876023359,291.1501159667969,294.1499938964844,274.2375793457031,271.4430236816406,278.60662841796875,274.24664306640625,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790438207512581e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.29962158203125,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645812988281,0.0,0.0,0.0001009791594697,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005044101853854,291.1495361328125,294.1499938964844,274.2248229980469,271.4349365234375,278.5232849121094,274.23895263671875,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746110110763766e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299829483032228,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645812988281,0.0,0.0,0.0001009791594697,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001063355739461,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001063360105035,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.0005044101853854,291.1495361328125,294.1499938964844,274.2248229980469,271.4349365234375,278.5232849121094,274.23895263671875,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746110110763766e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.299829483032228,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,0.0001009518528007,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001063068193616,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.851813279557973e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218933105469,0.0,0.0,0.0001063072486431,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0005042737466283,291.14923095703125,294.1499938964844,274.2182922363281,271.4310607910156,278.48211669921875,274.2340393066406,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.298914909362791,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6305236816406,0.0,0.0,0.0001009185725706,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001062717710738,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,7.849224493838847e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.0001062722003553,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0005041075637564,291.14892578125,294.1499938964844,274.2117004394531,271.4273376464844,278.4413146972656,274.22869873046875,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.297308921813965,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0001008352628559,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0005036914371885,291.14825439453125,294.1499938964844,274.1982421875,271.42022705078125,278.3606872558594,274.2170715332031,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29213809967041,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0001008352628559,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798095703125,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0005036914371885,291.14825439453125,294.1499938964844,274.1982421875,271.42022705078125,278.3606872558594,274.2170715332031,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29213809967041,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5637512207031,0.0,0.0,0.0001007316823233,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005031740292906,291.1475524902344,294.1499938964844,274.1844177246094,271.4136047363281,278.28143310546875,274.2045288085937,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437573803149917e-08,0.0010733042145147,-0.036858644336462,0.0,0.0,0.0,-0.0119701344519853,60.0,-12.284567832946776,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5637512207031,0.0,0.0,0.0001007316823233,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001060749782482,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005031740292906,291.1475524902344,294.1499938964844,274.1844177246094,271.4136047363281,278.28143310546875,274.2045288085937,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437573803149917e-08,0.0010733042145147,-0.036858644336462,0.0,0.0,0.0,-0.0119701344519853,60.0,-12.284567832946776,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0001006103484542,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98492431640625,0.0,0.0,0.0005025679711252,291.1468200683594,294.1499938964844,274.1702575683594,271.4073791503906,278.2034912109375,274.19140625,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333893664961e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.274893760681152,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0001006103484542,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98492431640625,0.0,0.0,0.0005025679711252,291.1468200683594,294.1499938964844,274.1702575683594,271.4073791503906,278.2034912109375,274.19140625,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333893664961e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.274893760681152,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0005018865340389,291.1460266113281,294.1499938964844,274.1557922363281,271.4015808105469,278.1268615722656,274.1778259277344,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116287694321272e-08,0.0010705571621656,-0.0360183753073215,0.0,0.0,0.0,-0.0118108596652746,60.0,-12.263425827026367,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.81464041210711e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.000105803956103,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598999023437,0.0,0.0,0.0005018865340389,291.1460266113281,294.1499938964844,274.1557922363281,271.4015808105469,278.1268615722656,274.1778259277344,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116287694321272e-08,0.0010705571621656,-0.0360183753073215,0.0,0.0,0.0,-0.0118108596652746,60.0,-12.263425827026367,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,0.0001004008663585,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001057266272255,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,7.808958616806194e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0001057270274031,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.000501521572005,291.1455993652344,294.1499938964844,274.1484375,271.3988342285156,278.08905029296875,274.1708984375,290.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.257113456726074,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46685791015625,0.0,0.0,0.0001003251090878,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001056468536262,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,7.803065818734467e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0001056472465279,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,0.0005011431640014,291.1451721191406,294.1499938964844,274.1409912109375,271.39617919921875,278.0515441894531,274.1639099121094,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930808506756875e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.250476837158203,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353942871094,0.0,0.0,0.0001001667842501,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001054801323334,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,7.790751988068223e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001054805252351,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0005003523547202,291.144287109375,294.1499938964844,274.1258850097656,271.39111328125,277.9774475097656,274.1496276855469,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.236395835876465,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353942871094,0.0,0.0,0.0001001667842501,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001054801323334,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,7.790751988068223e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001054805252351,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.0005003523547202,291.144287109375,294.1499938964844,274.1258850097656,271.39111328125,277.9774475097656,274.1496276855469,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.236395835876465,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
