time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,9.817443060455844e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,0.0004904004745185,291.1160888671875,294.1499938964844,273.7699279785156,271.3276062011719,276.7133483886719,273.8096008300781,290.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109922409057615,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,9.82189376372844e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0004906228277832,291.1141052246094,294.1499938964844,273.75,271.324462890625,276.6586608886719,273.7899780273437,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12209129333496,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,9.82189376372844e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.0001034293309203,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,0.0004906228277832,291.1141052246094,294.1499938964844,273.75,271.324462890625,276.6586608886719,273.7899780273437,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12209129333496,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498413085937,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0004909398267045,291.1120910644531,294.1499938964844,273.7300109863281,271.3215026855469,276.6046142578125,273.7701110839844,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136751174926758,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498413085937,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439147949219,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0004909398267045,291.1120910644531,294.1499938964844,273.7300109863281,271.3215026855469,276.6046142578125,273.7701110839844,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136751174926758,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,9.836279787123205e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004913414595648,291.11004638671875,294.1499938964844,273.7099914550781,271.3190002441406,276.5511474609375,273.75006103515625,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153658866882324,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,9.836279787123205e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001035805398714,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004913414595648,291.11004638671875,294.1499938964844,273.7099914550781,271.3190002441406,276.5511474609375,273.75006103515625,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153658866882324,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002014160156,0.0,0.0,9.840942220762372e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001036296380334,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,7.654068031115457e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,0.0001036299217958,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,0.0004915743484161,291.1089782714844,294.1499938964844,273.70001220703125,271.3179016113281,276.5246276855469,273.739990234375,290.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542807598630134e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.16294288635254,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884216308594,0.0,0.0,9.846016473602504e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001036830726661,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,7.65801451052539e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5039367675781,0.0,0.0,0.0001036833564285,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.0004918278427794,291.10791015625,294.1499938964844,273.69000244140625,271.3169250488281,276.4982604980469,273.7298889160156,290.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606016592224933e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.172757148742676,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,9.852625953499228e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5944519042969,0.0,0.0,7.663154974579811e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.000103752950963,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,0.0004921579966321,291.1065979003906,294.1499938964844,273.6780090332031,271.3158569335937,276.466796875,273.7177124023437,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688344514482196e-08,0.0010497961193323,-0.029666194692254,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.18515968322754,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,9.85736696748063e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001038026020978,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,7.666842429898679e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,0.0001038028785842,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0004923948436044,291.105712890625,294.1499938964844,273.6700134277344,271.3152160644531,276.4459228515625,273.7095642089844,290.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193805694580078,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,0.0004930457216687,291.1034851074219,294.1499938964844,273.6499938964844,271.3138732910156,276.39410400390625,273.6891784667969,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21696662902832,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001039400813169,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,0.0004930457216687,291.1034851074219,294.1499938964844,273.6499938964844,271.3138732910156,276.39410400390625,273.6891784667969,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21696662902832,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,9.885081090033054e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509216308594,0.0,0.0,0.0004937792546115,291.1011962890625,294.1499938964844,273.6300048828125,271.31280517578125,276.34283447265625,273.668701171875,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242216110229492,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,9.885081090033054e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0001040947172441,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509216308594,0.0,0.0,0.0004937792546115,291.1011962890625,294.1499938964844,273.6300048828125,271.31280517578125,276.34283447265625,273.668701171875,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242216110229492,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,9.901424346026032e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,0.0004945956170558,291.09881591796875,294.1499938964844,273.6099853515625,271.3119812011719,276.2920227050781,273.64813232421875,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269545555114746,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,9.901424346026032e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001042665535351,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001042668227455,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,0.0004945956170558,291.09881591796875,294.1499938964844,273.6099853515625,271.3119812011719,276.2920227050781,273.64813232421875,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269545555114746,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,9.910234075505286e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001043593219947,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,7.707961049163714e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164123535156,0.0,0.0,0.0001043595912051,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,0.00049503572518,291.0976257324219,294.1499938964844,273.6000061035156,271.3116455078125,276.266845703125,273.6378173828125,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.28402614593506,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,9.919452713802456e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001044564050971,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,0.0001044566670316,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.0004954962059855,291.0964050292969,294.1499938964844,273.5899963378906,271.3113708496094,276.24176025390625,273.62750244140625,290.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520834147267124e-08,0.00105691421777,-0.0318446569144725,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.299034118652344,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,9.93910725810565e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879089355469,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0004964779946021,291.09393310546875,294.1499938964844,273.57000732421875,271.3109130859375,276.1919250488281,273.6068420410156,290.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330496788024902,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,9.93910725810565e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879089355469,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,0.0004964779946021,291.09393310546875,294.1499938964844,273.57000732421875,271.3109130859375,276.1919250488281,273.6068420410156,290.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330496788024902,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0004975443589501,291.0914001464844,294.1499938964844,273.54998779296875,271.3105773925781,276.142578125,273.58612060546875,290.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364093780517578,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001048881822498,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0004975443589501,291.0914001464844,294.1499938964844,273.54998779296875,271.3105773925781,276.142578125,273.58612060546875,290.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364093780517578,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004986941348761,291.0887756347656,294.1499938964844,273.5299987792969,271.3103332519531,276.0936279296875,273.5653686523437,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399815559387209,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432678222656,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004986941348761,291.0887756347656,294.1499938964844,273.5299987792969,271.3103332519531,276.0936279296875,273.5653686523437,290.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399815559387209,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.000100081495475,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.000105390434328,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0004999268567189,291.08612060546875,294.1499938964844,273.510009765625,271.31011962890625,276.0451354980469,273.5445861816406,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437644958496094,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.000100081495475,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.000105390434328,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447509765625,0.0,0.0,0.0004999268567189,291.08612060546875,294.1499938964844,273.510009765625,271.31011962890625,276.0451354980469,273.5445861816406,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437644958496094,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,0.0001002111966954,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0005005747079849,291.08477783203125,294.1499938964844,273.5,271.3099975585937,276.02105712890625,273.5341796875,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.457377433776855,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001003449287964,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001056678447639,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4038391113281,0.0,0.0,7.804607594152912e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001056680994224,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274780273437,0.0,0.0,0.0005012427573092,291.0834045410156,294.1499938964844,273.489990234375,271.30987548828125,275.9970703125,273.52374267578125,290.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.477639198303224,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5410461425781,0.0,0.0,0.0001006240781862,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.000502637180034,291.0805969238281,294.1499938964844,273.4700012207031,271.3096008300781,275.9493713378906,273.5029296875,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519575119018556,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5410461425781,0.0,0.0,0.0001006240781862,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001059618007275,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.000502637180034,291.0805969238281,294.1499938964844,273.4700012207031,271.3096008300781,275.9493713378906,273.5029296875,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519575119018556,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,0.0001009191691991,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001062725496012,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.000504111230839,291.0777587890625,294.1499938964844,273.45001220703125,271.3092346191406,275.902099609375,273.4820556640625,290.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563572883605955,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,0.0001009191691991,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001062725496012,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,0.000504111230839,291.0777587890625,294.1499938964844,273.45001220703125,271.3092346191406,275.902099609375,273.4820556640625,290.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563572883605955,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.000101229379652,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001065992182702,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588195800781,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,0.0005056607769802,291.0748291015625,294.1499938964844,273.42999267578125,271.3087158203125,275.85516357421875,273.4612121582031,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609553337097168,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.000101229379652,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001065992182702,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2588195800781,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17626953125,0.0,0.0,0.0005056607769802,291.0748291015625,294.1499938964844,273.42999267578125,271.3087158203125,275.85516357421875,273.4612121582031,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609553337097168,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0005072818603366,291.0718688964844,294.1499938964844,273.4100036621094,271.3080444335937,275.8086242675781,273.4403381347656,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657418251037598,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.000106941195554,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0005072818603366,291.0718688964844,294.1499938964844,273.4100036621094,271.3080444335937,275.8086242675781,273.4403381347656,290.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.657418251037598,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,0.0001017213071463,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,0.0001071174847311,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0005081180715933,291.0703430175781,294.1499938964844,273.3999938964844,271.3076171875,275.7854919433594,273.429931640625,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.682048797607422,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001072969098458,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,7.924928650027141e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426086425781,0.0,0.0,0.0005089703481644,291.0688171386719,294.1499938964844,273.3900146484375,271.30712890625,275.762451171875,273.41949462890625,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.707125663757324,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
