time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,0.0001030911371344,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001085598196368,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,8.018200605874881e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.00010855995788,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0005149610224179,290.8992919921875,294.1499938964844,272.6000061035156,271.0226135253906,274.22235107421875,272.6256103515625,290.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984336258843,1.737460308959271e-08,0.0010984162800014,-0.0445361770689487,0.0,0.0,0.0,-0.0134261352941393,60.0,-13.202754020690918,-0.0,-8.226351155826708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,0.0001031086503644,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0001085782641894,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,8.019561937544495e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0001085784024326,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0005150485085323,290.89666748046875,294.1499938964844,272.5899963378906,271.0184326171875,274.2064514160156,272.6156311035156,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986200068145,1.7396413198866867e-08,0.0010986026609316,-0.044593159109354,0.0,0.0,0.0,-0.0134369460865855,60.0,-13.206363677978516,-0.0,-8.229145009863714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001086805423256,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.000515533669386,290.89141845703125,294.1499938964844,272.57000732421875,271.0101318359375,274.1748352050781,272.5956420898437,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517413297696294e-08,0.0010996368946507,-0.0449093021452426,0.0,0.0,0.0,-0.0134969288483262,60.0,-13.220853805541992,-0.0,-8.244652605071678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001086805423256,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,0.000515533669386,290.89141845703125,294.1499938964844,272.57000732421875,271.0101318359375,274.1748352050781,272.5956420898437,290.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517413297696294e-08,0.0010996368946507,-0.0449093021452426,0.0,0.0,0.0,-0.0134969288483262,60.0,-13.220853805541992,-0.0,-8.244652605071678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001033937660395,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001088785065803,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,8.041738328756765e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0005164727335795,290.8861083984375,294.1499938964844,272.54998779296875,271.0020751953125,274.1434020996094,272.5754699707031,290.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016570497304,1.7751638381469093e-08,0.0011016393546015,-0.0455212332308292,0.0,0.0,0.0,-0.0136130424216389,60.0,-13.246589660644531,-0.0,-8.274713536593482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001033937660395,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001088785065803,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,8.041738328756765e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0005164727335795,290.8861083984375,294.1499938964844,272.54998779296875,271.0020751953125,274.1434020996094,272.5754699707031,290.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016570497304,1.7751638381469093e-08,0.0011016393546015,-0.0455212332308292,0.0,0.0,0.0,-0.0136130424216389,60.0,-13.246589660644531,-0.0,-8.274713536593482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.0001036865069181,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001091867743525,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,8.064506982918829e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,0.0001091869053198,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.000517935026437,290.8807373046875,294.1499938964844,272.5296936035156,270.9938659667969,274.1120910644531,272.5550537109375,290.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047756997868,1.8116383060373664e-08,0.0011047575389966,-0.0464740507304668,0.0,0.0,0.0,-0.0137938586995005,60.0,-13.284912109375,-0.0,-8.321633515606663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.0001036865069181,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001091867743525,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,8.064506982918829e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,0.0001091869053198,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,0.000517935026437,290.8807373046875,294.1499938964844,272.5296936035156,270.9938659667969,274.1120910644531,272.5550537109375,290.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047756997868,1.8116383060373664e-08,0.0011047575389966,-0.0464740507304668,0.0,0.0,0.0,-0.0137938586995005,60.0,-13.284912109375,-0.0,-8.321633515606663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001040882270899,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0001096098130801,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,8.095752127701417e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.0001096099440474,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.000519941735547,290.87530517578125,294.1499938964844,272.5087890625,270.9852600097656,274.0809020996094,272.5341796875,290.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616931996007224e-08,0.0011090368498116,-0.0477814301848411,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.336727142333984,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001040882270899,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0001096098130801,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,8.095752127701417e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.0001096099440474,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.000519941735547,290.87530517578125,294.1499938964844,272.5087890625,270.9852600097656,274.0809020996094,272.5341796875,290.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616931996007224e-08,0.0011090368498116,-0.0477814301848411,0.0,0.0,0.0,-0.0140419974923133,60.0,-13.336727142333984,-0.0,-8.38623961385565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.0001043316297,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.000109866130515,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,8.11468344181776e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001098662614822,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0005211576353758,290.87255859375,294.1499938964844,272.4981384277344,270.9808044433594,274.0653381347656,272.5234680175781,290.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116487439721,1.8920212951911708e-08,0.00111162988469,-0.0485734492540359,0.0,0.0,0.0,-0.0141923455521464,60.0,-13.368852615356444,-0.0,-8.425505626519225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001045965691446,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001101451198337,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,8.13528968137689e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,0.0001101452508009,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,0.0005224810447543,290.8697814941406,294.1499938964844,272.4873962402344,270.9762878417969,274.0497741699219,272.5126037597656,290.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144713498651,1.925032577787533e-08,0.001114452141337,-0.0494354367256164,0.0,0.0,0.0,-0.0143559938296675,60.0,-13.403765678405762,-0.0,-8.468349221857353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,8.182587043847889e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001107856223825,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005255186697468,290.8641967773437,294.1499938964844,272.4656066894531,270.967041015625,274.0186462402344,272.490478515625,290.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805388036042e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.48377799987793,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63995361328125,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0001107854986912,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,8.182587043847889e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001107856223825,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005255186697468,290.8641967773437,294.1499938964844,272.4656066894531,270.967041015625,274.0186462402344,272.490478515625,290.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805388036042e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.48377799987793,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,0.0001115252380259,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0005290270783007,290.8585205078125,294.1499938964844,272.4435119628906,270.95758056640625,273.9875183105469,272.46783447265625,290.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.576974868774414,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,0.0001115252380259,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0005290270783007,290.8585205078125,294.1499938964844,272.4435119628906,270.95758056640625,273.9875183105469,272.46783447265625,290.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.576974868774414,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.000106695893919,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0005329676205292,290.852783203125,294.1499938964844,272.42120361328125,270.947998046875,273.95635986328125,272.4447631835937,290.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.68210506439209,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.000106695893919,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,0.0005329676205292,290.852783203125,294.1499938964844,272.42120361328125,270.947998046875,273.95635986328125,272.4447631835937,290.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.68210506439209,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.000113268419227,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,0.0005372966406866,290.846923828125,294.1499938964844,272.39874267578125,270.9383544921875,273.92510986328125,272.42138671875,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946064603956984e-08,0.0011460488894954,-0.0590779222548007,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.798103332519531,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.000113268419227,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47808837890625,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,0.0005372966406866,290.846923828125,294.1499938964844,272.39874267578125,270.9383544921875,273.92510986328125,272.42138671875,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946064603956984e-08,0.0011460488894954,-0.0590779222548007,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.798103332519531,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880432128906,0.0,0.0,0.0001080231886589,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001137535145971,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,8.401804370805621e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001137536455644,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,0.0005395977059379,290.8439636230469,294.1499938964844,272.38751220703125,270.9335327148437,273.9094543457031,272.4096374511719,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509800096973,2.352008365846813e-08,0.0011509564938023,-0.0605742074549198,0.0,0.0,0.0,-0.0164726674556732,60.0,-13.85997200012207,-0.0,-9.032277858977977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001084971154341,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001142525870818,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,8.438665099674836e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46490478515625,0.0,0.0,0.0001142527180491,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,0.0005419650697149,290.84100341796875,294.1499938964844,272.3762512207031,270.9287109375,273.893798828125,272.3978881835937,290.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560294078662,2.4110644147867788e-08,0.0011560053098946,-0.0621131882071495,0.0,0.0,0.0,-0.0167654287070035,60.0,-13.923713684082031,-0.0,-9.111704457609449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001094881008611,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001152961413026,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,8.515742229064927e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001152962722699,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0005469152820296,290.8349609375,294.1499938964844,272.3537902832031,270.9191589355469,273.8623962402344,272.37432861328125,290.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665880447253,2.534551946098417e-08,0.0011665626661852,-0.0653298199176788,0.0,0.0,0.0,-0.0173776000738143,60.0,-14.057740211486816,-0.0,-9.278910084731252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001094881008611,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001152961413026,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,8.515742229064927e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001152962722699,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0005469152820296,290.8349609375,294.1499938964844,272.3537902832031,270.9191589355469,273.8623962402344,272.37432861328125,290.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665880447253,2.534551946098417e-08,0.0011665626661852,-0.0653298199176788,0.0,0.0,0.0,-0.0173776000738143,60.0,-14.057740211486816,-0.0,-9.278910084731252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001105237170122,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001163866909337,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,0.0001163868219009,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.000552088371478,290.8288269042969,294.1499938964844,272.3314819335937,270.90972900390625,273.83087158203125,272.3508605957031,290.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636023164883227e-08,0.00117759546265,-0.0686892420053482,0.0,0.0,0.0,-0.0180173479020595,60.0,-14.198206901550291,-0.0,-9.455269633917852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001105237170122,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001163866909337,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,0.0001163868219009,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.000552088371478,290.8288269042969,294.1499938964844,272.3314819335937,270.90972900390625,273.83087158203125,272.3508605957031,290.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636023164883227e-08,0.00117759546265,-0.0686892420053482,0.0,0.0,0.0,-0.0180173479020595,60.0,-14.198206901550291,-0.0,-9.455269633917852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0005574242095462,290.82257080078125,294.1499938964844,272.30938720703125,270.9005432128906,273.7992553710937,272.32763671875,290.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.796714326791516e-08,0.0011889752931892,-0.0721520036458969,0.0,0.0,0.0,-0.0186772290617227,60.0,-14.344005584716797,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0005574242095462,290.82257080078125,294.1499938964844,272.30938720703125,270.9005432128906,273.7992553710937,272.32763671875,290.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.796714326791516e-08,0.0011889752931892,-0.0721520036458969,0.0,0.0,0.0,-0.0186772290617227,60.0,-14.344005584716797,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0005628655781038,290.8161926269531,294.1499938964844,272.28759765625,270.89166259765625,273.7675170898437,272.3047180175781,290.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462273008696e-08,0.0012005803873762,-0.0756807327270507,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.493264198303224,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41162109375,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0005628655781038,290.8161926269531,294.1499938964844,272.28759765625,270.89166259765625,273.7675170898437,272.3047180175781,290.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462273008696e-08,0.0012005803873762,-0.0756807327270507,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.493264198303224,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0005656118737533,290.81298828125,294.1499938964844,272.27685546875,270.8873596191406,273.7516174316406,272.2933959960937,290.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009754681259444e-08,0.0012064375914633,-0.0774606689810752,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568790435791016,-0.0,-9.924151811446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0005683664930984,290.8097229003906,294.1499938964844,272.2662048339844,270.8831787109375,273.7357177734375,272.2822265625,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.020030491054058,60.0,-14.644644737243652,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0005738940672017,290.8031311035156,294.1499938964844,272.2453308105469,270.8751220703125,273.7038269042969,272.2602233886719,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796932220458984,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0005738940672017,290.8031311035156,294.1499938964844,272.2453308105469,270.8751220703125,273.7038269042969,272.2602233886719,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796932220458984,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0005794137832708,290.79644775390625,294.1499938964844,272.2250061035156,270.8675842285156,273.6719055175781,272.2388610839844,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949257850646973,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0005794137832708,290.79644775390625,294.1499938964844,272.2250061035156,270.8675842285156,273.6719055175781,272.2388610839844,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.949257850646973,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0005848811706528,290.7896423339844,294.1499938964844,272.2053527832031,270.8606262207031,273.6399230957031,272.2182312011719,289.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.10039520263672,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0005848811706528,290.7896423339844,294.1499938964844,272.2053527832031,270.8606262207031,273.6399230957031,272.2182312011719,289.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.10039520263672,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0005902503617107,290.78271484375,294.1499938964844,272.1864624023437,270.8543701171875,273.60791015625,272.19830322265625,289.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249486923217772,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
