time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0005902503617107,290.78271484375,294.1499938964844,272.1864624023437,270.8543701171875,273.60791015625,272.19830322265625,289.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249486923217772,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37322998046875,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.000592865224462,290.7792053222656,294.1499938964844,272.17730712890625,270.8515014648437,273.5919494628906,272.188720703125,289.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.32221221923828,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0005954426014795,290.7756652832031,294.1499938964844,272.1683959960937,270.84881591796875,273.5759582519531,272.1793518066406,289.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.394001007080078,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0006004131282679,290.7685241699219,294.1499938964844,272.1512756347656,270.8441162109375,273.5440368652344,272.16131591796875,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232401143563e-08,0.0012806599261239,-0.0999501124024391,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.532916069030762,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0006004131282679,290.7685241699219,294.1499938964844,272.1512756347656,270.8441162109375,273.5440368652344,272.16131591796875,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280698692426,3.869232401143563e-08,0.0012806599261239,-0.0999501124024391,0.0,0.0,0.0,-0.0239940397441387,60.0,-15.532916069030762,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0006051544914953,290.7612609863281,294.1499938964844,272.1351928710937,270.8403015136719,273.5122375488281,272.14434814453125,289.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.665287017822266,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0006051544914953,290.7612609863281,294.1499938964844,272.1351928710937,270.8403015136719,273.5122375488281,272.14434814453125,289.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.665287017822266,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001285287580685,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001285288744838,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0006096850847825,290.7539367675781,294.1499938964844,272.1202087402344,270.83746337890625,273.4805603027344,272.1284484863281,289.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.791288375854492,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001285287580685,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001285288744838,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0006096850847825,290.7539367675781,294.1499938964844,272.1202087402344,270.83746337890625,273.4805603027344,272.1284484863281,289.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.791288375854492,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0006140682962723,290.7464599609375,294.1499938964844,272.1064147949219,270.8356628417969,273.4490661621094,272.11383056640625,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.2099426167396814e-08,0.001309783081524,-0.1087368577718734,0.0,0.0,0.0,-0.0256830342113971,60.0,-15.911307334899902,-0.0,-1.1697367341412249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678283691406,0.0,0.0,0.0001229315967066,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0001294527901336,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.56134681473486e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,0.0001294529065489,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0006140682962723,290.7464599609375,294.1499938964844,272.1064147949219,270.8356628417969,273.4490661621094,272.11383056640625,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.2099426167396814e-08,0.001309783081524,-0.1087368577718734,0.0,0.0,0.0,-0.0256830342113971,60.0,-15.911307334899902,-0.0,-1.1697367341412249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0001233566872542,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001299004507018,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011779785156,0.0,0.0,9.594410221325234e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,0.0001299005671171,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.00061619176995,290.74267578125,294.1499938964844,272.1000061035156,270.8351745605469,273.43341064453125,272.10699462890625,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.262926722731208e-08,0.0013143118703737,-0.1101011484861373,0.0,0.0,0.0,-0.0259456895291805,60.0,-15.969207763671877,-0.0,-1.1778404740425685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,0.0001237723045051,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,9.626735845813528e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,0.0001303382159676,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0006182678625918,290.7388916015625,294.1499938964844,272.09393310546875,270.8349914550781,273.41778564453125,272.1005249023437,289.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314728130339064e-08,0.0013187396107241,-0.1114344224333763,0.0,0.0,0.0,-0.0262024849653244,60.0,-16.025678634643555,-0.0,-1.1857903814416205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001311780360992,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006222521769814,290.7312316894531,294.1499938964844,272.0827941894531,270.83551025390625,273.38677978515625,272.08856201171875,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.13384246826172,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001311780360992,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006222521769814,290.7312316894531,294.1499938964844,272.0827941894531,270.83551025390625,273.38677978515625,272.08856201171875,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.13384246826172,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001319657894782,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.74695576587692e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0001319659058935,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000625988934189,290.72344970703125,294.1499938964844,272.0731506347656,270.8373107910156,273.3560485839844,272.0780334472656,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.507384332441689e-08,0.0013352066744118,-0.1163879334926605,0.0,0.0,0.0,-0.0271575320512056,60.0,-16.2349796295166,-0.0,-1.2155909701050405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001319657894782,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.74695576587692e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0001319659058935,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000625988934189,290.72344970703125,294.1499938964844,272.0731506347656,270.8373107910156,273.3560485839844,272.0780334472656,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.507384332441689e-08,0.0013352066744118,-0.1163879334926605,0.0,0.0,0.0,-0.0271575320512056,60.0,-16.2349796295166,-0.0,-1.2155909701050405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0006294280174188,290.7156066894531,294.1499938964844,272.0650634765625,270.8404846191406,273.3257141113281,272.0691223144531,289.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198710267645e-08,0.0013425414217635,-0.1185917258262634,0.0,0.0,0.0,-0.0275829341262578,60.0,-16.327192306518555,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0006294280174188,290.7156066894531,294.1499938964844,272.0650634765625,270.8404846191406,273.3257141113281,272.0691223144531,289.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198710267645e-08,0.0013425414217635,-0.1185917258262634,0.0,0.0,0.0,-0.0275829341262578,60.0,-16.327192306518555,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001333483087364,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.849068010225892e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001333484251517,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006325470167212,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.29571533203125,272.0617980957031,289.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025877200918e-08,0.0013491935096681,-0.1205889582633972,0.0,0.0,0.0,-0.0279687419533729,60.0,-16.410320281982422,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001333483087364,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.849068010225892e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001333484251517,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0006325470167212,290.7076721191406,294.1499938964844,272.05859375,270.8450622558594,273.29571533203125,272.0617980957031,289.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025877200918e-08,0.0013491935096681,-0.1205889582633972,0.0,0.0,0.0,-0.0279687419533729,60.0,-16.410320281982422,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0001269176573259,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001336503191851,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.871373913483694e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001336504356004,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0006339795654639,290.70367431640625,294.1499938964844,272.0560302734375,270.847900390625,273.2809143066406,272.0587463378906,289.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772926965641e-08,0.0013522488297894,-0.1215058490633964,0.0,0.0,0.0,-0.0281459502875804,60.0,-16.44807243347168,-0.0,-1.2468214549699044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001271843793801,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001339311857009,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.892119123833254e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001339313021162,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006353118806146,290.6996459960937,294.1499938964844,272.05389404296875,270.85113525390625,273.2662048339844,272.0561828613281,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551377924159,4.740018155757753e-08,0.0013550904113799,-0.1223583072423935,0.0,0.0,0.0,-0.0283107552677392,60.0,-16.48299217224121,-0.0,-1.252067107770927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0001276597904507,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001344318297924,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.929095540428534e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001344319316558,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0006376866949722,290.6915588378906,294.1499938964844,272.0509948730469,270.8587951660156,273.2371826171875,272.05242919921875,289.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.799276354106041e-08,0.0013601552927866,-0.1238771378993988,0.0,0.0,0.0,-0.0286045130342245,60.0,-16.5440616607666,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0001276597904507,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001344318297924,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.929095540428534e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001344319316558,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0006376866949722,290.6915588378906,294.1499938964844,272.0509948730469,270.8587951660156,273.2371826171875,272.05242919921875,289.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.799276354106041e-08,0.0013601552927866,-0.1238771378993988,0.0,0.0,0.0,-0.0286045130342245,60.0,-16.5440616607666,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001280554424738,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001348484511254,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.9598677479662e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001348485675407,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0006396630196832,290.6833801269531,294.1499938964844,272.04998779296875,270.8681335449219,273.2087097167969,272.050537109375,289.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848590862138735e-08,0.0013643702259287,-0.1251404732465744,0.0,0.0,0.0,-0.0288489777594804,60.0,-16.593225479125977,-0.0,-1.2692750317455648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001280554424738,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001348484511254,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.9598677479662e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001348485675407,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0006396630196832,290.6833801269531,294.1499938964844,272.04998779296875,270.8681335449219,273.2087097167969,272.050537109375,289.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848590862138735e-08,0.0013643702259287,-0.1251404732465744,0.0,0.0,0.0,-0.0288489777594804,60.0,-16.593225479125977,-0.0,-1.2692750317455648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0006413798546418,290.6751403808594,294.1499938964844,272.04998779296875,270.8783569335937,273.18084716796875,272.0500793457031,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.632335662841797,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0006413798546418,290.6751403808594,294.1499938964844,272.04998779296875,270.8783569335937,273.18084716796875,272.0500793457031,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.632335662841797,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.000643033417873,290.6668395996094,294.1499938964844,272.04998779296875,270.8886413574219,273.1535949707031,272.0500183105469,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326910556146686e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.666648864746094,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.000643033417873,290.6668395996094,294.1499938964844,272.04998779296875,270.8886413574219,273.1535949707031,272.0500183105469,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326910556146686e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.666648864746094,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001357300934614,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0006438446580432,290.66265869140625,294.1499938964844,272.04998779296875,270.893798828125,273.14019775390625,272.0500183105469,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662324547767,60.0,-16.68305015563965,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.000129052408738,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001358983136015,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001003740981104,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001358984154649,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0006446430925279,290.658447265625,294.1499938964844,272.04998779296875,270.8989562988281,273.126953125,272.04998779296875,289.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972857681195819e-08,0.0013749909121543,-0.1283213794231414,0.0,0.0,0.0,-0.0294649954885244,60.0,-16.699037551879883,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.000646210857667,290.6500244140625,294.1499938964844,272.04998779296875,270.9093017578125,273.100830078125,272.04998779296875,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730178833007812,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.000646210857667,290.6500244140625,294.1499938964844,272.04998779296875,270.9093017578125,273.100830078125,272.04998779296875,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730178833007812,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0006477138958871,290.6415100097656,294.1499938964844,272.04998779296875,270.91961669921875,273.0753479003906,272.04998779296875,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75960350036621,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0006477138958871,290.6415100097656,294.1499938964844,272.04998779296875,270.91961669921875,273.0753479003906,272.04998779296875,289.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75960350036621,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001368474040646,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0006491451640613,290.6329345703125,294.1499938964844,272.04998779296875,270.92987060546875,273.0503845214844,272.04998779296875,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.787397384643555,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001368474040646,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0006491451640613,290.6329345703125,294.1499938964844,272.04998779296875,270.92987060546875,273.0503845214844,272.04998779296875,289.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.787397384643555,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
