time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006504650227725,290.62432861328125,294.1499938964844,272.04998779296875,270.9400329589844,273.02593994140625,272.04998779296875,289.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.812759399414062,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0006504650227725,290.62432861328125,294.1499938964844,272.04998779296875,270.9400329589844,273.02593994140625,272.04998779296875,289.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.812759399414062,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001013749060803,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.000651070731692,290.6199951171875,294.1499938964844,272.04998779296875,270.9450988769531,273.0139465332031,272.04998779296875,289.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.824085235595703,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.000137371229357,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.000101461977465,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0006516299326904,290.6156311035156,294.1499938964844,272.04998779296875,270.9501037597656,273.0021057128906,272.04998779296875,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472010653697e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.0303292535245418,60.0,-16.834413528442383,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006525870994664,290.6069030761719,294.1499938964844,272.04998779296875,270.9600524902344,272.978759765625,272.04998779296875,289.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.85159683227539,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0006525870994664,290.6069030761719,294.1499938964844,272.04998779296875,270.9600524902344,272.978759765625,272.04998779296875,289.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084538346805e-08,0.0013919324846938,-0.1333876997232437,0.0,0.0,0.0,-0.0304476507008075,60.0,-16.85159683227539,-0.0,-1.3210785709816264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001307811035076,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001377187290927,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001017186441458,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001377188164042,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0006532783736474,290.5981140136719,294.1499938964844,272.04998779296875,270.9698181152344,272.9559631347656,272.04998779296875,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934585731476,5.1883322527146454e-08,0.0013934066519141,-0.1338280588388443,0.0,0.0,0.0,-0.0305331517010927,60.0,-16.862573623657227,-0.0,-1.3238782514690686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001307811035076,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001377187290927,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001017186441458,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001377188164042,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0006532783736474,290.5981140136719,294.1499938964844,272.04998779296875,270.9698181152344,272.9559631347656,272.04998779296875,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934585731476,5.1883322527146454e-08,0.0013934066519141,-0.1338280588388443,0.0,0.0,0.0,-0.0305331517010927,60.0,-16.862573623657227,-0.0,-1.3238782514690686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001308623614022,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001017818431137,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001378043816657,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.000653684255667,290.5892944335937,294.1499938964844,272.04998779296875,270.9793701171875,272.9337463378906,272.04998779296875,289.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943242374807,5.1984581972419626e-08,0.0013942721998319,-0.1340865492820739,0.0,0.0,0.0,-0.0305833481252193,60.0,-16.866069793701172,-0.0,-1.3255233000109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001308623614022,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001378042943542,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001017818431137,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001378043816657,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.000653684255667,290.5892944335937,294.1499938964844,272.04998779296875,270.9793701171875,272.9337463378906,272.04998779296875,289.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943242374807,5.1984581972419626e-08,0.0013942721998319,-0.1340865492820739,0.0,0.0,0.0,-0.0305833481252193,60.0,-16.866069793701172,-0.0,-1.3255233000109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0006538004381582,290.58038330078125,294.1499938964844,272.04998779296875,270.9887084960937,272.9120483398437,272.04998779296875,289.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977091193199,60.0,-16.862295150756836,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0006538004381582,290.58038330078125,294.1499938964844,272.04998779296875,270.9887084960937,272.9120483398437,272.04998779296875,289.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013547247042886e-08,0.0013945199316367,-0.1341604888439178,0.0,0.0,0.0,-0.0305977091193199,60.0,-16.862295150756836,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001308784121647,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0001378212036797,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.000101794321381,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001378212909912,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0006537644076161,290.575927734375,294.1499938964844,272.04998779296875,270.9933166503906,272.90142822265625,272.04998779296875,289.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944952515885,5.20045446705808e-08,0.0013944432139396,-0.1341375112533569,0.0,0.0,0.0,-0.0305932462215423,60.0,-16.85783576965332,-0.0,-1.3258477338240482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001308585779042,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001378003071295,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001017788963508,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.000137800394441,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0006536653381772,290.57147216796875,294.1499938964844,272.04998779296875,270.997802734375,272.89093017578125,272.04998779296875,289.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942836085334,5.197980357252163e-08,0.0013942316872999,-0.1340743452310562,0.0,0.0,0.0,-0.0305809807032346,60.0,-16.851512908935547,-0.0,-1.325445566635608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001377357548335,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0006533591076731,290.5625305175781,294.1499938964844,272.04998779296875,271.0066223144531,272.8702697753906,272.04998779296875,289.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.835529327392578,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001377357548335,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001017312097246,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0006533591076731,290.5625305175781,294.1499938964844,272.04998779296875,271.0066223144531,272.8702697753906,272.04998779296875,289.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.835529327392578,-0.0,-1.3242035379334993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001376535219606,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0006529686506837,290.55352783203125,294.1499938964844,272.04998779296875,271.0151062011719,272.8501892089844,272.04998779296875,289.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.18058733689486e-08,0.0013927454128861,-0.1336303353309631,0.0,0.0,0.0,-0.030494762584567,60.0,-16.815732955932617,-0.0,-1.32262073293532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001376535219606,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0006529686506837,290.55352783203125,294.1499938964844,272.04998779296875,271.0151062011719,272.8501892089844,272.04998779296875,289.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927972177043,5.18058733689486e-08,0.0013927454128861,-0.1336303353309631,0.0,0.0,0.0,-0.030494762584567,60.0,-16.815732955932617,-0.0,-1.32262073293532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0006524799973703,290.54449462890625,294.1499938964844,272.04998779296875,271.0232849121094,272.83056640625,272.04998779296875,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.79372787475586,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0006524799973703,290.54449462890625,294.1499938964844,272.04998779296875,271.0232849121094,272.83056640625,272.04998779296875,289.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342936724424,60.0,-16.79372787475586,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001014898152789,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0006518087466247,290.5354309082031,294.1499938964844,272.04998779296875,271.03106689453125,272.8114624023437,272.04998779296875,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516359178549465e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.767854690551758,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001014898152789,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0006518087466247,290.5354309082031,294.1499938964844,272.04998779296875,271.03106689453125,272.8114624023437,272.04998779296875,289.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516359178549465e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.767854690551758,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0001304065663134,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0001373243430862,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001014273366308,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0001373244158457,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.000651407521218,290.5309143066406,294.1499938964844,272.04998779296875,271.0348205566406,272.8021240234375,272.04998779296875,289.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894669245928,5.141621528537144e-08,0.0013894155854359,-0.1326352953910827,0.0,0.0,0.0,-0.0303016025573015,60.0,-16.753190994262695,-0.0,-1.3163028711460356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001303195022046,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001372326514683,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0001013596192933,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001372327242279,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0006509725935757,290.5263671875,294.1499938964844,272.04998779296875,271.0384521484375,272.7928771972656,272.04998779296875,289.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885392108932,5.1307662118915693e-08,0.0013884879881516,-0.1323580145835876,0.0,0.0,0.0,-0.030247788876295,60.0,-16.737640380859375,-0.0,-1.3145454147434066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001301227603107,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,0.0001370254758512,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001012065986287,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001370255486108,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0006499898736365,290.5172424316406,294.1499938964844,272.04998779296875,271.04541015625,272.7747497558594,272.04998779296875,289.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864428037777,5.1062386319244986e-08,0.0013863918138667,-0.1317314207553863,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.70343589782715,-0.0,-1.3105790230838468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001301227603107,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,0.0001370254758512,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001012065986287,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001370255486108,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0006499898736365,290.5172424316406,294.1499938964844,272.04998779296875,271.04541015625,272.7747497558594,272.04998779296875,289.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864428037777,5.1062386319244986e-08,0.0013863918138667,-0.1317314207553863,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.70343589782715,-0.0,-1.3105790230838468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001299032592214,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001367943332297,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001010358755593,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001367944059893,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0006488934159278,290.50811767578125,294.1499938964844,272.04998779296875,271.05194091796875,272.7570495605469,272.04998779296875,289.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873144270801e-08,0.0013840531464666,-0.1310321390628814,0.0,0.0,0.0,-0.0299905445426702,60.0,-16.666101455688477,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001299032592214,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.0001367943332297,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0001010358755593,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001367944059893,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0006488934159278,290.50811767578125,294.1499938964844,272.04998779296875,271.05194091796875,272.7570495605469,272.04998779296875,289.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873144270801e-08,0.0013840531464666,-0.1310321390628814,0.0,0.0,0.0,-0.0299905445426702,60.0,-16.666101455688477,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0001365448988508,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0006477102288044,290.4989929199219,294.1499938964844,272.04998779296875,271.0579528808594,272.7398681640625,272.04998779296875,289.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049343698715347e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441611230373,60.0,-16.62588119506836,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0001365448988508,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,0.0006477102288044,290.4989929199219,294.1499938964844,272.04998779296875,271.0579528808594,272.7398681640625,272.04998779296875,289.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049343698715347e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441611230373,60.0,-16.62588119506836,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.000136285147164,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001006597885861,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0006464780308306,290.48980712890625,294.1499938964844,272.04998779296875,271.0634765625,272.7231750488281,272.04998779296875,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185921196543866e-08,0.0013789013028144,-0.1294911205768585,0.0,0.0,0.0,-0.0296917185187339,60.0,-16.58393669128418,-0.0,-1.2964541440396718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.000136285147164,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001006597885861,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0006464780308306,290.48980712890625,294.1499938964844,272.04998779296875,271.0634765625,272.7231750488281,272.04998779296875,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185921196543866e-08,0.0013789013028144,-0.1294911205768585,0.0,0.0,0.0,-0.0296917185187339,60.0,-16.58393669128418,-0.0,-1.2964541440396718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001005627054837,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0006458545103669,290.4852294921875,294.1499938964844,272.04998779296875,271.0660400390625,272.7149658203125,272.04998779296875,289.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.5626277923584,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001360217138426,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0006452284287661,290.4806213378906,294.1499938964844,272.04998779296875,271.0684509277344,272.7068786621094,272.04998779296875,289.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.541196823120117,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0006439792341552,290.471435546875,294.1499938964844,272.04998779296875,271.0728454589844,272.69097900390625,272.04998779296875,289.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49818229675293,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0006439792341552,290.471435546875,294.1499938964844,272.04998779296875,271.0728454589844,272.69097900390625,272.04998779296875,289.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49818229675293,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001286825136048,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001355088315904,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001000864067464,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001355089043499,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0006427955231629,290.46221923828125,294.1499938964844,272.04998779296875,271.07666015625,272.6755676269531,272.04998779296875,289.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926688390582967e-08,0.0013710467610508,-0.127140000462532,0.0,0.0,0.0,-0.0292361341416835,60.0,-16.45615005493164,-0.0,-1.2817253036701004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001286825136048,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,0.0001355088315904,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001000864067464,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,0.0001355089043499,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0006427955231629,290.46221923828125,294.1499938964844,272.04998779296875,271.07666015625,272.6755676269531,272.04998779296875,289.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710960047319,4.926688390582967e-08,0.0013710467610508,-0.127140000462532,0.0,0.0,0.0,-0.0292361341416835,60.0,-16.45615005493164,-0.0,-1.2817253036701004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001352812105324,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0006417158292606,290.4529724121094,294.1499938964844,272.04998779296875,271.079833984375,272.6604919433594,272.04998779296875,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.899742123143369e-08,0.0013687437167391,-0.1264502555131912,0.0,0.0,0.0,-0.0291025545448064,60.0,-16.415971755981445,-0.0,-1.277422683187979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
