time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001352812105324,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.991828846978024e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0006417158292606,290.4529724121094,294.1499938964844,272.04998779296875,271.079833984375,272.6604919433594,272.04998779296875,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.899742123143369e-08,0.0013687437167391,-0.1264502555131912,0.0,0.0,0.0,-0.0291025545448064,60.0,-16.415971755981445,-0.0,-1.277422683187979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001350954116787,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.978104935726152e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.0001350954698864,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.000640834448859,290.4436950683594,294.1499938964844,272.04998779296875,271.0823669433594,272.64581298828125,272.04998779296875,289.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777451411297086e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.379837036132812,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001350954116787,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.978104935726152e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,0.0001350954698864,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.000640834448859,290.4436950683594,294.1499938964844,272.04998779296875,271.0823669433594,272.64581298828125,272.04998779296875,289.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777451411297086e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.379837036132812,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001282195007661,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001350212696706,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.972629050025716e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0001350213278783,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0006404827581718,290.4390869140625,294.1499938964844,272.04998779296875,271.0833435058594,272.6386108398437,272.04998779296875,289.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661619741469,4.8689678067148654e-08,0.0013661133125424,-0.1256623268127441,0.0,0.0,0.0,-0.0289499964565038,60.0,-16.363780975341797,-0.0,-1.2725176645744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001281624718103,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001349611993646,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,9.968192171072587e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0001349612575722,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0006401978316716,290.4344177246094,294.1499938964844,272.04998779296875,271.0841979980469,272.63153076171875,272.04998779296875,289.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655540533363,4.861856339744008e-08,0.0013655053917318,-0.1254802197217941,0.0,0.0,0.0,-0.0289147440344095,60.0,-16.349281311035156,-0.0,-1.2713856278878666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.962529293261468e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001348845835309,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0006398340919986,290.42510986328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6175842285156,272.04998779296875,289.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697406649589,60.0,-16.32530975341797,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.0001280896540265,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0001348845253232,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.962529293261468e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001348845835309,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0006398340919986,290.42510986328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6175842285156,272.04998779296875,289.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477169036865,0.0,0.0,0.0,-0.0288697406649589,60.0,-16.32530975341797,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001280658907489,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.000134859510581,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.960681200027466e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001348595687886,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0006397154647856,290.415771484375,294.1499938964844,272.04998779296875,271.085693359375,272.6039733886719,272.04998779296875,289.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.8498147720010833e-08,0.0013644760474562,-0.1251718252897262,0.0,0.0,0.0,-0.0288550499826669,60.0,-16.307838439941406,-0.0,-1.269469720455163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001280658907489,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.000134859510581,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.960681200027466e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001348595687886,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0006397154647856,290.415771484375,294.1499938964844,272.04998779296875,271.085693359375,272.6039733886719,272.04998779296875,289.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.8498147720010833e-08,0.0013644760474562,-0.1251718252897262,0.0,0.0,0.0,-0.0288550499826669,60.0,-16.307838439941406,-0.0,-1.269469720455163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0001348089572275,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,9.956947178579868e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001348090154351,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0006394756492227,290.4064025878906,294.1499938964844,272.04998779296875,271.085693359375,272.5907287597656,272.04998779296875,289.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.8438288047236724e-08,0.0013639646349474,-0.1250185072422027,0.0,0.0,0.0,-0.0288253780454397,60.0,-16.29169464111328,-0.0,-1.2685178774063388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001280178839806,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0001348089572275,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,9.956947178579868e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001348090154351,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0006394756492227,290.4064025878906,294.1499938964844,272.04998779296875,271.085693359375,272.5907287597656,272.04998779296875,289.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640130637213,4.8438288047236724e-08,0.0013639646349474,-0.1250185072422027,0.0,0.0,0.0,-0.0288253780454397,60.0,-16.29169464111328,-0.0,-1.2685178774063388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001278800482396,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0006387871108017,290.39703369140625,294.1499938964844,272.04998779296875,271.085693359375,272.5777893066406,272.04998779296875,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266453944734173e-08,0.0013624962884932,-0.1245783418416976,0.0,0.0,0.0,-0.028740195557475,60.0,-16.26826286315918,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001278800482396,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0006387871108017,290.39703369140625,294.1499938964844,272.04998779296875,271.085693359375,272.5777893066406,272.04998779296875,289.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266453944734173e-08,0.0013624962884932,-0.1245783418416976,0.0,0.0,0.0,-0.028740195557475,60.0,-16.26826286315918,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0006382785504683,290.3923034667969,294.1499938964844,272.04998779296875,271.085693359375,272.5714111328125,272.04998779296875,289.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.252832412719727,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001276562252314,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,9.928818326443434e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0006376691162586,290.3876037597656,294.1499938964844,272.04998779296875,271.085693359375,272.5651550292969,272.04998779296875,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.234975814819336,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001273457455681,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0001341011520707,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,9.90466942312196e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001341012102784,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0006361181149259,290.3782043457031,294.1499938964844,272.04998779296875,271.085693359375,272.5528259277344,272.04998779296875,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600391184232655e-08,0.0013568042777478,-0.1228715479373931,0.0,0.0,0.0,-0.0284100174903869,60.0,-16.191068649291992,-0.0,-1.255231438790361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001273457455681,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935302734375,0.0,0.0,0.0001341011520707,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,9.90466942312196e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001341012102784,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0006361181149259,290.3782043457031,294.1499938964844,272.04998779296875,271.085693359375,272.5528259277344,272.04998779296875,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600391184232655e-08,0.0013568042777478,-0.1228715479373931,0.0,0.0,0.0,-0.0284100174903869,60.0,-16.191068649291992,-0.0,-1.255231438790361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0001269643835257,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001336995628662,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001336996210739,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0006342131528072,290.3687744140625,294.1499938964844,272.04998779296875,271.085693359375,272.54083251953125,272.04998779296875,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.136577606201172,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0001269643835257,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001336995628662,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001336996210739,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0006342131528072,290.3687744140625,294.1499938964844,272.04998779296875,271.085693359375,272.54083251953125,272.04998779296875,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.136577606201172,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0006319407257251,290.3593444824219,294.1499938964844,272.04998779296875,271.085693359375,272.5292053222656,272.04998779296875,289.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.07305335998535,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,0.0001332205138169,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0006319407257251,290.3593444824219,294.1499938964844,272.04998779296875,271.085693359375,272.5292053222656,272.04998779296875,289.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981529593467,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.07305335998535,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001326724159298,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0006293408223427,290.34991455078125,294.1499938964844,272.04998779296875,271.085693359375,272.5178527832031,272.04998779296875,289.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.000911712646484,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0001326724159298,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0006293408223427,290.34991455078125,294.1499938964844,272.04998779296875,271.085693359375,272.5178527832031,272.04998779296875,289.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.000911712646484,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.000627938308753,290.34521484375,294.1499938964844,272.04998779296875,271.085693359375,272.5122985839844,272.04998779296875,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.962071418762209,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0006264525000005,290.34051513671875,294.1499938964844,272.04998779296875,271.085693359375,272.5068359375,272.04998779296875,289.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.921140670776367,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.704791591502726e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0006232812302187,290.33111572265625,294.1499938964844,272.04998779296875,271.085693359375,272.49609375,272.04998779296875,289.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.83427906036377,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.704791591502726e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0006232812302187,290.33111572265625,294.1499938964844,272.04998779296875,271.085693359375,272.49609375,272.04998779296875,289.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.83427906036377,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0006198690389283,290.3217468261719,294.1499938964844,272.04998779296875,271.085693359375,272.48565673828125,272.04998779296875,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.3545600902916703e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.74065113067627,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,9.65166254900396e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001306757039856,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0006198690389283,290.3217468261719,294.1499938964844,272.04998779296875,271.085693359375,272.48565673828125,272.04998779296875,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.3545600902916703e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.74065113067627,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0006162655190564,290.3124084472656,294.1499938964844,272.04998779296875,271.085693359375,272.4755554199219,272.04998779296875,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641401290893556,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0006162655190564,290.3124084472656,294.1499938964844,272.04998779296875,271.085693359375,272.4755554199219,272.04998779296875,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.641401290893556,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,0.0001226332096848,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,9.538139420328662e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001291386870434,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0006125781219452,290.3031005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4657592773437,272.04998779296875,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758073806762,0.0,0.0,0.0,-0.025498105213046,60.0,-15.538863182067873,-0.0,-1.164046992130352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65869140625,0.0,0.0,0.0001226332096848,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001291386433877,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,9.538139420328662e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,0.0001291386870434,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,0.0006125781219452,290.3031005859375,294.1499938964844,272.04998779296875,271.085693359375,272.4657592773437,272.04998779296875,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758073806762,0.0,0.0,0.0,-0.025498105213046,60.0,-15.538863182067873,-0.0,-1.164046992130352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001222590944962,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,9.509040683042258e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001287447230424,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0006107093067839,290.2984619140625,294.1499938964844,272.04998779296875,271.085693359375,272.4609680175781,272.04998779296875,289.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.48695468902588,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001218778270413,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001283431774936,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.479386790189892e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001283432211494,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0006088048103265,290.2938232421875,294.1499938964844,272.04998779296875,271.085693359375,272.45623779296875,272.04998779296875,289.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.0784808419402914e-08,0.0012985514476895,-0.1053493022918701,0.0,0.0,0.0,-0.0250313691794872,60.0,-15.434356689453123,-0.0,-1.1497505170154909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.000121097669762,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0006049077492207,290.2845458984375,294.1499938964844,272.04998779296875,271.085693359375,272.44696044921875,272.04998779296875,289.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.327433586120604,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.000121097669762,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0006049077492207,290.2845458984375,294.1499938964844,272.04998779296875,271.085693359375,272.44696044921875,272.04998779296875,289.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.327433586120604,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006008509080857,290.2753295898437,294.1499938964844,272.04998779296875,271.085693359375,272.4379577636719,272.04998779296875,289.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216845512390137,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006008509080857,290.2753295898437,294.1499938964844,272.04998779296875,271.085693359375,272.4379577636719,272.04998779296875,289.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216845512390137,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
