time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005966264870949,290.2661437988281,294.1499938964844,272.04998779296875,271.085693359375,272.42926025390625,272.04998779296875,289.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102434158325195,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005966264870949,290.2661437988281,294.1499938964844,272.04998779296875,271.085693359375,272.42926025390625,272.04998779296875,289.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.102434158325195,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0005922422860749,290.25701904296875,294.1499938964844,272.04998779296875,271.085693359375,272.4208068847656,272.04998779296875,289.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.983938217163086,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001185621367767,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.0005922422860749,290.25701904296875,294.1499938964844,272.04998779296875,271.085693359375,272.4208068847656,272.04998779296875,289.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.983938217163086,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54364013671875,0.0,0.0,0.0005900032701902,290.25244140625,294.1499938964844,272.04998779296875,271.085693359375,272.4166564941406,272.04998779296875,289.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.923590660095217,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0005876938812434,290.2479248046875,294.1499938964844,272.04998779296875,271.085693359375,272.41259765625,272.04998779296875,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.861957550048828,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0005828506546095,290.2388610839844,294.1499938964844,272.04998779296875,271.085693359375,272.40460205078125,272.04998779296875,289.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734376907348633,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0005828506546095,290.2388610839844,294.1499938964844,272.04998779296875,271.085693359375,272.40460205078125,272.04998779296875,289.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.734376907348633,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001217801036546,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0005776723846793,290.2298583984375,294.1499938964844,272.04998779296875,271.085693359375,272.3968811035156,272.04998779296875,289.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.598706245422363,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001217801036546,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0005776723846793,290.2298583984375,294.1499938964844,272.04998779296875,271.085693359375,272.3968811035156,272.04998779296875,289.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.598706245422363,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001145578862633,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001206349406857,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,8.910058386391029e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001206349770654,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0005722402129322,290.2209167480469,294.1499938964844,272.04998779296875,271.085693359375,272.389404296875,272.04998779296875,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205999810248,3.166190865044882e-08,0.0012205683160573,-0.0817498862743377,0.0,0.0,0.0,-0.0205088797956705,60.0,-14.455918312072754,-0.0,-1.0157898344687057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001145578862633,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001206349406857,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,8.910058386391029e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0001206349770654,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0005722402129322,290.2209167480469,294.1499938964844,272.04998779296875,271.085693359375,272.389404296875,272.04998779296875,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205999810248,3.166190865044882e-08,0.0012205683160573,-0.0817498862743377,0.0,0.0,0.0,-0.0205088797956705,60.0,-14.455918312072754,-0.0,-1.0157898344687057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001134468693635,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,0.0001194649885292,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,8.823645475786179e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.000119465024909,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.00056669046171,290.2120361328125,294.1499938964844,272.04998779296875,271.085693359375,272.38214111328125,272.04998779296875,289.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087622890248,3.027734152283301e-08,0.0012087320210412,-0.0781556442379951,0.0,0.0,0.0,-0.0198225062340497,60.0,-14.308985710144045,-0.0,-9.961824787296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001134468693635,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,0.0001194649885292,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,8.823645475786179e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.000119465024909,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.00056669046171,290.2120361328125,294.1499938964844,272.04998779296875,271.085693359375,272.38214111328125,272.04998779296875,289.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087622890248,3.027734152283301e-08,0.0012087320210412,-0.0781556442379951,0.0,0.0,0.0,-0.0198225062340497,60.0,-14.308985710144045,-0.0,-9.961824787296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0001128936710301,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0001188824389828,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,8.780619100434706e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001188824826385,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0005639271112158,290.2076416015625,294.1499938964844,272.04998779296875,271.085693359375,272.37860107421875,272.04998779296875,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028679484501,2.9587942762532293e-08,0.0012028383789584,-0.0763649046421051,0.0,0.0,0.0,-0.0194807481020689,60.0,-14.234914779663086,-0.0,-9.86490746868185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0001123489491874,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001183088243124,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,8.738251926843077e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965515136719,0.0,0.0,0.0001183088606921,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0005612061358988,290.2032470703125,294.1499938964844,272.04998779296875,271.085693359375,272.3750915527344,272.04998779296875,289.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.8909116878139685e-08,0.00119703495875,-0.0746009200811386,0.0,0.0,0.0,-0.0191442295908927,60.0,-14.16127872467041,-0.0,-9.769939168791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0001113120306399,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001172168995253,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,8.657602302264422e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001172169359051,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0005560264689847,290.1944885253906,294.1499938964844,272.04998779296875,271.085693359375,272.3682556152344,272.04998779296875,289.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860154336318,2.761693629338424e-08,0.0011859878432005,-0.0712412148714065,0.0,0.0,0.0,-0.018503651022911,60.0,-14.018006324768066,-0.0,-9.590428362571404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0001113120306399,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001172168995253,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,8.657602302264422e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001172169359051,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0005560264689847,290.1944885253906,294.1499938964844,272.04998779296875,271.085693359375,272.3682556152344,272.04998779296875,289.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860154336318,2.761693629338424e-08,0.0011859878432005,-0.0712412148714065,0.0,0.0,0.0,-0.018503651022911,60.0,-14.018006324768066,-0.0,-9.590428362571404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0001103636823245,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001162182452389,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,8.583842281950638e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001162182816187,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.000551289296709,290.185791015625,294.1499938964844,272.04998779296875,271.085693359375,272.36163330078125,272.04998779296875,289.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435152733483853e-08,0.0011758842738345,-0.0681664794683456,0.0,0.0,0.0,-0.017917800694704,60.0,-13.884739875793455,-0.0,-9.427709102283188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0001103636823245,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001162182452389,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,8.583842281950638e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001162182816187,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.000551289296709,290.185791015625,294.1499938964844,272.04998779296875,271.085693359375,272.36163330078125,272.04998779296875,289.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435152733483853e-08,0.0011758842738345,-0.0681664794683456,0.0,0.0,0.0,-0.017917800694704,60.0,-13.884739875793455,-0.0,-9.427709102283188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001095007974072,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0001153095872723,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,8.51672884891741e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0001153096236521,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0005469790194183,290.1771240234375,294.1499938964844,272.04998779296875,271.085693359375,272.355224609375,272.04998779296875,289.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.5359883082387572e-08,0.0011666911887004,-0.0653672218322753,0.0,0.0,0.0,-0.0173847489058971,60.0,-13.76202392578125,-0.0,-9.280863366711857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001095007974072,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0001153095872723,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,8.51672884891741e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0001153096236521,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0005469790194183,290.1771240234375,294.1499938964844,272.04998779296875,271.085693359375,272.355224609375,272.04998779296875,289.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667165672406,2.5359883082387572e-08,0.0011666911887004,-0.0653672218322753,0.0,0.0,0.0,-0.0173847489058971,60.0,-13.76202392578125,-0.0,-9.280863366711857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001087411219486,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001145096102845,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,8.45764297991991e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0001145096466643,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0005431842873804,290.16851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3489685058594,272.04998779296875,289.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586219770833,2.4413234100961745e-08,0.0011585975298658,-0.0629015564918518,0.0,0.0,0.0,-0.0169154591858387,60.0,-13.651101112365724,-0.0,-9.152535085377168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,0.0001087411219486,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001145096102845,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,8.45764297991991e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0001145096466643,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0005431842873804,290.16851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3489685058594,272.04998779296875,289.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586219770833,2.4413234100961745e-08,0.0011585975298658,-0.0629015564918518,0.0,0.0,0.0,-0.0169154591858387,60.0,-13.651101112365724,-0.0,-9.152535085377168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001084029136109,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0001141534594353,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,8.431338210357353e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0001141534958151,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.00054149486823,290.16424560546875,294.1499938964844,272.04998779296875,271.085693359375,272.3459167480469,272.04998779296875,289.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550182243809,2.399178811174352e-08,0.0011549942428246,-0.0618034824728965,0.0,0.0,0.0,-0.01670653373003,60.0,-13.600821495056152,-0.0,-9.095690955973625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001080922374967,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001138263105531,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,8.40717475512065e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0001138263396569,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0005399429937824,290.1599426269531,294.1499938964844,272.04998779296875,271.085693359375,272.3428955078125,272.04998779296875,289.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517078382894,2.3604659560305663e-08,0.0011516843223944,-0.0607946254312992,0.0,0.0,0.0,-0.0165146179497241,60.0,-13.553839683532717,-0.0,-9.043630910809952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001075609325198,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001132668185164,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,8.365850953850895e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0001132668548962,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0005372890154831,290.1513977050781,294.1499938964844,272.04998779296875,271.085693359375,272.33697509765625,272.04998779296875,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942600708120163e-08,0.0011460236273705,-0.0590688921511173,0.0,0.0,0.0,-0.0161864105612039,60.0,-13.470573425292969,-0.0,-8.954944519246055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001075609325198,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001132668185164,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,8.365850953850895e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0001132668548962,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0005372890154831,290.1513977050781,294.1499938964844,272.04998779296875,271.085693359375,272.33697509765625,272.04998779296875,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460465611889,2.2942600708120163e-08,0.0011460236273705,-0.0590688921511173,0.0,0.0,0.0,-0.0161864105612039,60.0,-13.470573425292969,-0.0,-8.954944519246055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.0001128266158048,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0005352008738555,290.1428527832031,294.1499938964844,272.04998779296875,271.085693359375,272.3311767578125,272.0500183105469,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.40199851989746,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.000107142906927,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.0001128266158048,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,8.333337609656155e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001128266449086,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0005352008738555,290.1428527832031,294.1499938964844,272.04998779296875,271.085693359375,272.3311767578125,272.0500183105469,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421701828534424e-08,0.0011415696935728,-0.0577107369899749,0.0,0.0,0.0,-0.01592817902565,60.0,-13.40199851989746,-0.0,-8.88547475597079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0005333910812623,290.13433837890625,294.1499938964844,272.0510559082031,271.0867004394531,272.3255310058594,272.0503845214844,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343979835510254,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0005333910812623,290.13433837890625,294.1499938964844,272.0510559082031,271.0867004394531,272.3255310058594,272.0503845214844,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343979835510254,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0005314948502928,290.1258239746094,294.1499938964844,272.0541076660156,271.089599609375,272.320068359375,272.0518493652344,289.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.287047386169434,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0005314948502928,290.1258239746094,294.1499938964844,272.0541076660156,271.089599609375,272.320068359375,272.0518493652344,289.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.287047386169434,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0005305130616761,290.1215515136719,294.1499938964844,272.0563659667969,271.0917663574219,272.3174133300781,272.0532531738281,289.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252308357588845e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484679758548,60.0,-13.257527351379396,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0001116264393203,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0005295077571645,290.1173095703125,294.1499938964844,272.05908203125,271.0943603515625,272.3148193359375,272.0550537109375,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153118078652e-08,0.0011294278083369,-0.0540063194930553,0.0,0.0,0.0,-0.0152241485193371,60.0,-13.22719955444336,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001055858883773,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001111870005843,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,8.212235843529925e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001111870296881,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0005274232244119,290.1087951660156,294.1499938964844,272.0658874511719,271.100830078125,272.3097839355469,272.0598449707031,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048154890132992e-08,0.0011249820236116,-0.0526494309306144,0.0,0.0,0.0,-0.0149663733318448,60.0,-13.164054870605469,-0.0,-8.62910027876751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0001055858883773,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001111870005843,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,8.212235843529925e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0001111870296881,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0005274232244119,290.1087951660156,294.1499938964844,272.0658874511719,271.100830078125,272.3097839355469,272.0598449707031,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048154890132992e-08,0.0011249820236116,-0.0526494309306144,0.0,0.0,0.0,-0.0149663733318448,60.0,-13.164054870605469,-0.0,-8.62910027876751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0001052382940542,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001108209689846,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,8.185200567822903e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001108209980884,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0005256869480945,290.1020202636719,294.1499938964844,272.07257080078125,271.1072082519531,272.30596923828125,272.06494140625,289.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.0048432247676832e-08,0.0011212789686396,-0.0515189990401268,0.0,0.0,0.0,-0.01475166156888,60.0,-13.110835075378418,-0.0,-8.572379783799988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
