time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,9.602889622328804e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.000479684153106,289.9353332519531,294.1499938964844,272.4498291015625,271.4666442871094,272.2888488769531,272.3957214355469,288.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573809218148654e-09,0.0010231656488031,-0.0215126201510429,0.0,0.0,0.0,-0.0090632243081927,60.0,-11.554888725280762,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,9.602889622328804e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.000479684153106,289.9353332519531,294.1499938964844,272.4498291015625,271.4666442871094,272.2888488769531,272.3957214355469,288.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573809218148654e-09,0.0010231656488031,-0.0215126201510429,0.0,0.0,0.0,-0.0090632243081927,60.0,-11.554888725280762,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,9.582503116689622e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001009083571261,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,7.453058060491458e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,0.000100908378954,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0004786657809745,289.9272766113281,294.1499938964844,272.4710693359375,271.48687744140625,272.2920227050781,272.4154663085937,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319815059110171e-09,0.0010209936881437,-0.0208474788814783,0.0,0.0,0.0,-0.0089373085647821,60.0,-11.506797790527344,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,9.582503116689622e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0001009083571261,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,7.453058060491458e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806945800781,0.0,0.0,0.000100908378954,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0004786657809745,289.9272766113281,294.1499938964844,272.4710693359375,271.48687744140625,272.2920227050781,272.4154663085937,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319815059110171e-09,0.0010209936881437,-0.0208474788814783,0.0,0.0,0.0,-0.0089373085647821,60.0,-11.506797790527344,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,9.565345681039616e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001007276805466,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,7.439713954227045e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001007277023745,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.000477808760479,289.919189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.29547119140625,272.43505859375,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191737674176,8.10605804701936e-09,0.0010191657347604,-0.0202876850962638,0.0,0.0,0.0,-0.008831338956952,60.0,-11.462923049926758,-0.0,-7.081995079261105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,9.565345681039616e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001007276805466,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,7.439713954227045e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001007277023745,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.000477808760479,289.919189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.29547119140625,272.43505859375,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191737674176,8.10605804701936e-09,0.0010191657347604,-0.0202876850962638,0.0,0.0,0.0,-0.008831338956952,60.0,-11.462923049926758,-0.0,-7.081995079261105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.557781595503911e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0001006480306386,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,7.433830614900216e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.0001006480451906,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004774309054482,289.9151611328125,294.1499938964844,272.501953125,271.51629638671875,272.2973327636719,272.4447937011719,288.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183678241446,8.011817875797078e-09,0.0010183599079027,-0.0200408808887004,0.0,0.0,0.0,-0.008784620091319,60.0,-11.442651748657228,-0.0,-7.070799057373733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.550886898068713e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0001005754165817,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.428467506542802e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0001005754384095,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004770864907186,289.9111328125,294.1499938964844,272.511962890625,271.5258178710937,272.2992553710937,272.4544677734375,288.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176331270486,7.925913259043682e-09,0.0010176252108067,-0.0198159031569957,0.0,0.0,0.0,-0.0087420335039496,60.0,-11.423294067382812,-0.0,-7.06060063748737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,9.538981976220384e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001004500591079,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,7.419208122882992e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001004500809358,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0004764918412547,289.9030456542969,294.1499938964844,272.5313720703125,271.5443115234375,272.3033142089844,272.4735717773437,288.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163646657019,7.777599009273217e-09,0.0010163569822907,-0.0194274727255105,0.0,0.0,0.0,-0.0086685074493289,60.0,-11.38735294342041,-0.0,-7.043011152063627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,9.538981976220384e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001004500591079,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,7.419208122882992e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001004500809358,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0004764918412547,289.9030456542969,294.1499938964844,272.5313720703125,271.5443115234375,272.3033142089844,272.4735717773437,288.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163646657019,7.777599009273217e-09,0.0010163569822907,-0.0194274727255105,0.0,0.0,0.0,-0.0086685074493289,60.0,-11.38735294342041,-0.0,-7.043011152063627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.529083763482048e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001003458310151,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,7.411510159727186e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.000100345845567,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004759973962791,289.8949890136719,294.1499938964844,272.54998779296875,271.5620422363281,272.3076477050781,272.4923400878906,288.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654282541125212e-09,0.0010153023758903,-0.0191045030951499,0.0,0.0,0.0,-0.0086073735728859,60.0,-11.354659080505373,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.529083763482048e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001003458310151,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,7.411510159727186e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.000100345845567,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004759973962791,289.8949890136719,294.1499938964844,272.54998779296875,271.5620422363281,272.3076477050781,272.4923400878906,288.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654282541125212e-09,0.0010153023758903,-0.0191045030951499,0.0,0.0,0.0,-0.0086073735728859,60.0,-11.354659080505373,-0.0,-7.028403103959135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,9.520834282739088e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001002589560812,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0001002589779091,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004755853151436,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.31219482421875,272.5107727050781,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551505198932773e-09,0.0010144235566258,-0.0188353229314088,0.0,0.0,0.0,-0.0085564227774739,60.0,-11.324628829956056,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,9.520834282739088e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001002589560812,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0001002589779091,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004755853151436,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.31219482421875,272.5107727050781,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551505198932773e-09,0.0010144235566258,-0.0188353229314088,0.0,0.0,0.0,-0.0085564227774739,60.0,-11.324628829956056,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.513866825727746e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001001855853246,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,7.399674359476194e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001001855998765,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0004752372624352,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.3170166015625,272.5290222167969,288.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.46470085744022e-09,0.0010136811761185,-0.018607972189784,0.0,0.0,0.0,-0.0085133891552686,60.0,-11.296438217163086,-0.0,-7.005974111962132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.513866825727746e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001001855853246,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,7.399674359476194e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001001855998765,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0004752372624352,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.3170166015625,272.5290222167969,288.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.46470085744022e-09,0.0010136811761185,-0.018607972189784,0.0,0.0,0.0,-0.0085133891552686,60.0,-11.296438217163086,-0.0,-7.005974111962132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.510810923529787e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,0.0001001534037641,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.39729730412364e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001001534255919,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0004750846419483,289.874755859375,294.1499938964844,272.5964050292969,271.60321044921875,272.31951904296875,272.5381164550781,288.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426631754015034e-09,0.0010133556788787,-0.0185082629323005,0.0,0.0,0.0,-0.0084945168346166,60.0,-11.282885551452637,-0.0,-7.001474955359299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,9.50802059378475e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001001240234472,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,7.39512761356309e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0001001240379991,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.0004749452346004,289.8707275390625,294.1499938964844,272.6058959960937,271.6109619140625,272.32208251953125,272.5472412109375,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391868006578761e-09,0.0010130583541467,-0.0184172112494707,0.0,0.0,0.0,-0.0084772827103734,60.0,-11.26963233947754,-0.0,-6.99736730780387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,9.503155888523906e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0001000727934297,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001000728152575,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0004747022467199,289.86260986328125,294.1499938964844,272.62506103515625,271.62603759765625,272.327392578125,272.5655517578125,288.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331263596199733e-09,0.001012540073134,-0.0182584784924983,0.0,0.0,0.0,-0.0084472382441163,60.0,-11.243925094604492,-0.0,-6.990209300283824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,9.503155888523906e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0001000727934297,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001000728152575,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0004747022467199,289.86260986328125,294.1499938964844,272.62506103515625,271.62603759765625,272.327392578125,272.5655517578125,288.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331263596199733e-09,0.001012540073134,-0.0182584784924983,0.0,0.0,0.0,-0.0084472382441163,60.0,-11.243925094604492,-0.0,-6.990209300283824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,9.499123552814126e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,0.000100030330941,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,7.388207450276241e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0001000303454929,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004745008191093,289.8544921875,294.1499938964844,272.6444702148437,271.6405639648437,272.3329467773437,272.583984375,288.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281027336603074e-09,0.0010121105005964,-0.0181269012391567,0.0,0.0,0.0,-0.0084223337471485,60.0,-11.219175338745115,-0.0,-6.984279110611169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,9.499123552814126e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,0.000100030330941,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,7.388207450276241e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0001000303454929,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004745008191093,289.8544921875,294.1499938964844,272.6444702148437,271.6405639648437,272.3329467773437,272.583984375,288.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281027336603074e-09,0.0010121105005964,-0.0181269012391567,0.0,0.0,0.0,-0.0084223337471485,60.0,-11.219175338745115,-0.0,-6.984279110611169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,9.495842095930128e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.999577014241368e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.385655044345185e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,9.999579197028652e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0004743369063362,289.84637451171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3387451171875,272.60260009765625,288.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240144928033487e-09,0.001011760905385,-0.0180198214948177,0.0,0.0,0.0,-0.0084020672366023,60.0,-11.195255279541016,-0.0,-6.979454525435358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,9.495842095930128e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.999577014241368e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,7.385655044345185e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,9.999579197028652e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0004743369063362,289.84637451171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3387451171875,272.60260009765625,288.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240144928033487e-09,0.001011760905385,-0.0180198214948177,0.0,0.0,0.0,-0.0084020672366023,60.0,-11.195255279541016,-0.0,-6.979454525435358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.49325258261524e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.996850712923332e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,7.383641059277579e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.996852895710616e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004742075689136,289.8382568359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3448181152344,272.6214599609375,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207892060989707e-09,0.0010114851174876,-0.0179353449493646,0.0,0.0,0.0,-0.0083860773593187,60.0,-11.172131538391112,-0.0,-6.975649569085364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.49325258261524e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,9.996850712923332e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,7.383641059277579e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.996852895710616e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004742075689136,289.8382568359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3448181152344,272.6214599609375,288.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207892060989707e-09,0.0010114851174876,-0.0179353449493646,0.0,0.0,0.0,-0.0083860773593187,60.0,-11.172131538391112,-0.0,-6.975649569085364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,9.492152457823976e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.995692380471156e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,7.382785406662151e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,9.995693835662678e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004741525917779,289.83416748046875,294.1499938964844,272.6938781738281,271.6748046875,272.3479309082031,272.6309509277344,288.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113751050084,7.1941852475276855e-09,0.0010113678872585,-0.0178994443267583,0.0,0.0,0.0,-0.0083792824298143,60.0,-11.160789489746094,-0.0,-6.974033084361508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,9.491226228419691e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.994716674555092e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.382065086858347e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,9.994718857342376e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0004741063457913,289.8301086425781,294.1499938964844,272.70391845703125,271.68133544921875,272.3511047363281,272.6405029296875,288.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182649142123409e-09,0.0010112692834809,-0.0178692284971475,0.0,0.0,0.0,-0.0083735631778836,60.0,-11.149617195129396,-0.0,-6.972672395022529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,9.48976303334348e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.993175626732408e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,9.993177809519692e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0004740332369692,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.357666015625,272.6597595214844,288.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164419724148274e-09,0.001011113403365,-0.0178214814513921,0.0,0.0,0.0,-0.0083645265549421,60.0,-11.127697944641112,-0.0,-6.970522292704119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,9.48976303334348e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.993175626732408e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,9.993177809519692e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0004740332369692,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.357666015625,272.6597595214844,288.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164419724148274e-09,0.001011113403365,-0.0178214814513921,0.0,0.0,0.0,-0.0083645265549421,60.0,-11.127697944641112,-0.0,-6.970522292704119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.488784417044371e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.99214535113424e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380166061921045e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.992147533921524e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0004739843716379,289.81378173828125,294.1499938964844,272.744384765625,271.70660400390625,272.3644714355469,272.6792297363281,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.152233916229988e-09,0.0010110090952366,-0.0177895631641149,0.0,0.0,0.0,-0.0083584850654006,60.0,-11.106292724609377,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.488784417044371e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.99214535113424e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,7.380166061921045e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.992147533921524e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0004739843716379,289.81378173828125,294.1499938964844,272.744384765625,271.70660400390625,272.3644714355469,272.6792297363281,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.152233916229988e-09,0.0010110090952366,-0.0177895631641149,0.0,0.0,0.0,-0.0083584850654006,60.0,-11.106292724609377,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.488211071584374e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,9.991542174248023e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.379720045719296e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.991543629439548e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004739557334687,289.8056030273437,294.1499938964844,272.7648010253906,271.71881103515625,272.3714904785156,272.69891357421875,288.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145094294003229e-09,0.001010948093608,-0.0177708622068166,0.0,0.0,0.0,-0.008354946039617,60.0,-11.085366249084473,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.488211071584374e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,9.991542174248023e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,7.379720045719296e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.991543629439548e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004739557334687,289.8056030273437,294.1499938964844,272.7648010253906,271.71881103515625,272.3714904785156,272.69891357421875,288.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145094294003229e-09,0.001010948093608,-0.0177708622068166,0.0,0.0,0.0,-0.008354946039617,60.0,-11.085366249084473,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.48804517975077e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,9.991366823669524e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,7.379590533673763e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,9.991368278861046e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.0004739474097732,289.79742431640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3787841796875,272.71881103515625,288.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.1430257264637476e-09,0.0010109303984791,-0.0177654437720775,0.0,0.0,0.0,-0.0083539206534624,60.0,-11.064898490905762,-0.0,-6.96799986599217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.48804517975077e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,9.991366823669524e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,7.379590533673763e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,9.991368278861046e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.0004739474097732,289.79742431640625,294.1499938964844,272.78533935546875,271.73077392578125,272.3787841796875,272.71881103515625,288.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.1430257264637476e-09,0.0010109303984791,-0.0177654437720775,0.0,0.0,0.0,-0.0083539206534624,60.0,-11.064898490905762,-0.0,-6.96799986599217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0004739489522762,289.7933349609375,294.1499938964844,272.795654296875,271.7366943359375,272.38250732421875,272.72882080078125,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664440125226,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.054795265197754,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0004739552095998,289.78924560546875,294.1499938964844,272.80596923828125,271.7425842285156,272.38629150390625,272.7388610839844,288.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044787406921388,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.000473979889648,289.7810363769531,294.1499938964844,272.8266296386719,271.7542419433594,272.3940734863281,272.75909423828125,288.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.025056838989258,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
