time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0004806832585018,289.4547424316406,294.1499938964844,273.29022216796875,272.0938720703125,272.7987365722656,273.30767822265625,288.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.622386932373049,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0004809234815184,289.4462280273437,294.1499938964844,273.2769470214844,272.08160400390625,272.8074645996094,273.2995300292969,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.631135940551758,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0004809234815184,289.4462280273437,294.1499938964844,273.2769470214844,272.08160400390625,272.8074645996094,273.2995300292969,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.631135940551758,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004811383550986,289.4377136230469,294.1499938964844,273.2615051269531,272.0672302246094,272.81573486328125,273.28936767578125,288.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640743255615234,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004811383550986,289.4377136230469,294.1499938964844,273.2615051269531,272.0672302246094,272.81573486328125,273.28936767578125,288.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640743255615234,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0004813172272406,289.4292297363281,294.1499938964844,273.2438659667969,272.0506591796875,272.8235168457031,273.2769470214844,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.651280403137209,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,9.63558122748509e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0004813172272406,289.4292297363281,294.1499938964844,273.2438659667969,272.0506591796875,272.8235168457031,273.2769470214844,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.651280403137209,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0004814653948415,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.83087158203125,273.2625427246094,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662571907043455,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0004814653948415,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.83087158203125,273.2625427246094,288.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662571907043455,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004815246211364,289.4164428710937,294.1499938964844,273.213134765625,272.0216064453125,272.8343505859375,273.2545166015625,288.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66854190826416,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0004815740103367,289.4122009277344,294.1499938964844,273.20172119140625,272.0107421875,272.8376770019531,273.24591064453125,288.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67470645904541,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0004816390865016,289.4036865234375,294.1499938964844,273.1770935058594,271.9872131347656,272.84393310546875,273.2269592285156,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061592365355864e-09,0.0010273358784615,-0.0227899141609668,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.687652587890623,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0004816390865016,289.4036865234375,294.1499938964844,273.1770935058594,271.9872131347656,272.84393310546875,273.2269592285156,288.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061592365355864e-09,0.0010273358784615,-0.0227899141609668,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.687652587890623,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0004816635919269,289.3951721191406,294.1499938964844,273.1499938964844,271.9612121582031,272.8495788574219,273.205810546875,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701323509216309,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0004816635919269,289.3951721191406,294.1499938964844,273.1499938964844,271.9612121582031,272.8495788574219,273.205810546875,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701323509216309,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.499237835872918e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004816316650249,289.3866577148437,294.1499938964844,273.1194152832031,271.93170166015625,272.85467529296875,273.1822509765625,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059749395134986e-09,0.0010273201623931,-0.02278508618474,0.0,0.0,0.0,-0.0093041220679879,60.0,-10.715959548950195,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.499237835872918e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001015336092677,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004816316650249,289.3866577148437,294.1499938964844,273.1194152832031,271.93170166015625,272.85467529296875,273.1822509765625,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059749395134986e-09,0.0010273201623931,-0.02278508618474,0.0,0.0,0.0,-0.0093041220679879,60.0,-10.715959548950195,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.639978816267104e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001015136076603,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.497761544073e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001015136222122,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0004815368738491,289.3781433105469,294.1499938964844,273.08453369140625,271.8978576660156,272.85906982421875,273.15576171875,288.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.03610253288889e-09,0.0010271180653944,-0.0227231699973344,0.0,0.0,0.0,-0.0092924004420638,60.0,-10.732041358947754,-0.0,-7.192961959390233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.639978816267104e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001015136076603,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.497761544073e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001015136222122,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0004815368738491,289.3781433105469,294.1499938964844,273.08453369140625,271.8978576660156,272.85906982421875,273.15576171875,288.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.03610253288889e-09,0.0010271180653944,-0.0227231699973344,0.0,0.0,0.0,-0.0092924004420638,60.0,-10.732041358947754,-0.0,-7.192961959390233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042785644531,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.0004814693820662,289.3739013671875,294.1499938964844,273.0655212402344,271.8794250488281,272.8609619140625,273.14117431640625,288.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740715026855469,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940246582031,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.000481387367472,289.3696594238281,294.1499938964844,273.0455627441406,271.8599853515625,272.8626403808594,273.12579345703125,288.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749736785888672,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0004811820981558,289.36114501953125,294.1499938964844,273.0028381347656,271.8183288574219,272.86541748046875,273.0924377441406,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.76888370513916,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0004811820981558,289.36114501953125,294.1499938964844,273.0028381347656,271.8183288574219,272.86541748046875,273.0924377441406,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.76888370513916,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0004809275560546,289.3526611328125,294.1499938964844,272.95660400390625,271.77313232421875,272.867431640625,273.0559997558594,288.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789342880249023,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.488273695344105e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0004809275560546,289.3526611328125,294.1499938964844,272.95660400390625,271.77313232421875,272.867431640625,273.0559997558594,288.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789342880249023,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004806308133993,289.3441772460937,294.1499938964844,272.9071350097656,271.7247619628906,272.8684997558594,273.0161437988281,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81114101409912,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004806308133993,289.3441772460937,294.1499938964844,272.9071350097656,271.7247619628906,272.8684997558594,273.0161437988281,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81114101409912,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0004802907642442,289.335693359375,294.1499938964844,272.8547058105469,271.67340087890625,272.8685302734375,272.972900390625,288.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.834199905395508,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0004802907642442,289.335693359375,294.1499938964844,272.8547058105469,271.67340087890625,272.8685302734375,272.972900390625,288.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304034840065e-09,0.0010244605364277,-0.0219093319028615,0.0,0.0,0.0,-0.0091383242979645,60.0,-10.834199905395508,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0004801079048775,289.3314819335937,294.1499938964844,272.82745361328125,271.6466979980469,272.8681945800781,272.95025634765625,288.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679700513880562e-09,0.0010240706615149,-0.0217899139970541,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.846094131469728,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,7.472517609130591e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,0.0004799156449735,289.3272399902344,294.1499938964844,272.799560546875,271.6193542480469,272.8676147460937,272.92681884765625,288.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631742431930434e-09,0.0010236605303362,-0.0216643288731575,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.858257293701172,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004795077547896,289.3187866210937,294.1499938964844,272.74200439453125,271.5628967285156,272.8656616210937,272.87811279296875,288.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530008699381142e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.883262634277344,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004795077547896,289.3187866210937,294.1499938964844,272.74200439453125,271.5628967285156,272.8656616210937,272.87811279296875,288.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530008699381142e-09,0.0010227906750515,-0.0213979221880435,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.883262634277344,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.0001009940751828,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0004790723905898,289.3103332519531,294.1499938964844,272.6822814941406,271.5043334960937,272.8627014160156,272.826904296875,288.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135614663362,0.0,0.0,0.0,-0.008987677283585,60.0,-10.909156799316406,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.0001009940751828,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0004790723905898,289.3103332519531,294.1499938964844,272.6822814941406,271.5043334960937,272.8627014160156,272.826904296875,288.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421420893967024e-09,0.0010218621464446,-0.0211135614663362,0.0,0.0,0.0,-0.008987677283585,60.0,-10.909156799316406,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,7.452300633303821e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0004786171775776,289.3019104003906,294.1499938964844,272.62066650390625,271.4438781738281,272.8586730957031,272.7734680175781,288.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.935855865478516,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001008981053018,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,7.452300633303821e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0004786171775776,289.3019104003906,294.1499938964844,272.62066650390625,271.4438781738281,272.8586730957031,272.7734680175781,288.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307885046576757e-09,0.0010208913590759,-0.0208162367343902,0.0,0.0,0.0,-0.0089313928037881,60.0,-10.935855865478516,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.000478150031995,289.2934875488281,294.1499938964844,272.55743408203125,271.3818359375,272.8535461425781,272.7179870605469,288.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.963367462158203,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150146484375,0.0,0.0,7.445026858476922e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.000478150031995,289.2934875488281,294.1499938964844,272.55743408203125,271.3818359375,272.8535461425781,272.7179870605469,288.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.963367462158203,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
