time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0456733144819736,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0480962023138999,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0355236902832984,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0480962023138999,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.2281476706266403,287.5103759765625,291.1499938964844,271.3617858886719,270.2235412597656,283.8388061523437,291.6128845214844,287.3336486816406,1.0,0.1405605524778366,0.7174944281578064,0.7174944281578064,1.0,1.0,-0.4866594076156616,0.1934239566326141,0.2932354509830475,0.0709482952952385,0.0,0.0,0.0,20.07567596435547,60.0,-897.6141357421875,-0.0,23.17349624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0456733144819736,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0480962023138999,291.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0355236902832984,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.0480962023138999,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.5722684860229492,0.050000000745058,0.2281476706266403,287.5103759765625,291.1499938964844,271.3617858886719,270.2235412597656,283.8388061523437,291.6128845214844,287.3336486816406,1.0,0.1405605524778366,0.7174944281578064,0.7174944281578064,1.0,1.0,-0.4866594076156616,0.1934239566326141,0.2932354509830475,0.0709482952952385,0.0,0.0,0.0,20.07567596435547,60.0,-897.6141357421875,-0.0,23.17349624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13092041015625,0.5502954125404358,0.050000000745058,0.0458104237914085,291.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13092041015625,0.5502954125404358,0.050000000745058,0.0482405833899974,291.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13092041015625,0.5502954125404358,0.050000000745058,0.0356303304433822,290.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13092041015625,0.5502954125404358,0.050000000745058,0.0482405833899974,291.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13092041015625,0.5502954125404358,0.050000000745058,0.2288325577974319,287.086669921875,291.1499938964844,271.3399963378906,270.2055358886719,283.20233154296875,291.60748291015625,286.8383178710937,1.0,0.1489546298980713,0.8968680500984192,0.8968680500984192,1.0,1.0,-0.4881203472614288,0.204030841588974,0.2840895354747772,0.0810446366667747,0.0,0.0,0.0,23.73921012878418,60.0,-1157.6072998046875,-0.0,26.32097244262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,304.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88797179828923e-21,-7.465620067782184e-21,2.5776484714413458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04364013671875,297.1499938964844,293.1499938964844,0.0007898811018094,-70.34227752685547,287.5881652832031,0.5333489179611206,0.050000000745058,0.0459413938224315,291.3583374023437,297.1499938964844,293.1499938964844,0.0006528804660774,-61.226104736328125,287.366455078125,0.5333489179611206,0.050000000745058,0.0483785010874271,291.03106689453125,297.1499938964844,293.1499938964844,0.0004905473906546,-30.362211227416992,287.0251770019531,0.5333489179611206,0.050000000745058,0.0357321947813034,290.7933654785156,297.1499938964844,293.1499938964844,0.0006216307519935,-58.29555892944336,287.09527587890625,0.5333489179611206,0.050000000745058,0.0483785010874271,291.60040283203125,297.1499938964844,293.1499938964844,0.0005035832873545,-209.0276794433593,287.152587890625,0.5333489179611206,0.050000000745058,0.2294867783784866,286.6119079589844,291.1499938964844,271.3183288574219,270.188232421875,283.1037292480469,291.601806640625,286.39599609375,1.0,0.1565140038728714,0.916993260383606,0.916993260383606,1.0,1.0,-0.4895159304141998,0.2053065448999405,0.2842093706130981,0.0818806365132331,0.0,0.0,1.0,27.240629196166992,60.0,-1072.326904296875,-3316.207763671875,29.3491325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,303.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,5253.732421875,18000.0,0.0,0.0,0.0001112101745093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0659699067473411,0.0659711807966232,-1.277354954254406e-06,0.0,1.128641855530077e-07,0.0,0.0,0.8159587979316711,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0512084960937,297.1499938964844,293.1499938964844,0.0017433769535273,-147.78892517089844,290.0986022949219,0.5102689266204834,0.050000000745058,0.0461801923811435,291.3572082519531,297.1499938964844,293.1499938964844,0.0014894049381837,-132.95787048339844,289.7225341796875,0.5102689266204834,0.050000000745058,0.0486299656331539,291.04083251953125,297.1499938964844,293.1499938964844,0.0014246759237721,-93.9344253540039,289.5963134765625,0.5102689266204834,0.050000000745058,0.0359179265797138,290.8111572265625,297.1499938964844,293.1499938964844,0.0015625224914401,-139.4849090576172,289.7918701171875,0.5102689266204834,0.050000000745058,0.0486299656331539,291.60430908203125,297.1499938964844,293.1499938964844,0.0012344993883743,-522.75439453125,289.35028076171875,0.5102689266204834,0.050000000745058,0.2306796163320541,287.71221923828125,291.1499938964844,271.2752990722656,270.15545654296875,283.0542907714844,291.6020812988281,288.406494140625,1.0,0.1693436652421951,0.9572437405586244,0.9572437405586244,1.0,1.0,-0.492060512304306,0.2071002721786499,0.2849602401256561,0.0828957855701446,0.0,0.0,1.0,33.6251220703125,60.0,2630.6328125,-6796.36669921875,34.914459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.515869140625,308.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,9314.9619140625,18000.0,0.0,0.0,0.0301483068615198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803813099861144,0.9803892374038696,-7.943132914078888e-06,0.0,3.059670052607544e-05,0.0,0.0,104.8307113647461,0.0,0.0,0.0,0.5516088008880615,4.0,0.0,1.0
799680,291.0512084960937,297.1499938964844,293.1499938964844,0.0017433769535273,-147.78892517089844,290.0986022949219,0.5102689266204834,0.050000000745058,0.0461801923811435,291.3572082519531,297.1499938964844,293.1499938964844,0.0014894049381837,-132.95787048339844,289.7225341796875,0.5102689266204834,0.050000000745058,0.0486299656331539,291.04083251953125,297.1499938964844,293.1499938964844,0.0014246759237721,-93.9344253540039,289.5963134765625,0.5102689266204834,0.050000000745058,0.0359179265797138,290.8111572265625,297.1499938964844,293.1499938964844,0.0015625224914401,-139.4849090576172,289.7918701171875,0.5102689266204834,0.050000000745058,0.0486299656331539,291.60430908203125,297.1499938964844,293.1499938964844,0.0012344993883743,-522.75439453125,289.35028076171875,0.5102689266204834,0.050000000745058,0.2306796163320541,287.71221923828125,291.1499938964844,271.2752990722656,270.15545654296875,283.0542907714844,291.6020812988281,288.406494140625,1.0,0.1693436652421951,0.9572437405586244,0.9572437405586244,1.0,1.0,-0.492060512304306,0.2071002721786499,0.2849602401256561,0.0828957855701446,0.0,0.0,1.0,33.6251220703125,60.0,2630.6328125,-6796.36669921875,34.914459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.515869140625,308.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,9314.9619140625,18000.0,0.0,0.0,0.0301483068615198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803813099861144,0.9803892374038696,-7.943132914078888e-06,0.0,3.059670052607544e-05,0.0,0.0,104.8307113647461,0.0,0.0,0.0,0.5516088008880615,4.0,0.0,1.0
799740,291.0919494628906,297.1499938964844,293.1499938964844,0.0022849643137305,-181.3671264648437,292.8419494628906,0.4960052967071533,0.050000000745058,0.0463841147720813,291.380859375,297.1499938964844,293.1499938964844,0.0019792895764112,-165.4556427001953,292.4174499511719,0.4960052967071533,0.050000000745058,0.0488447062671184,291.0768127441406,297.1499938964844,293.1499938964844,0.002006251597777,-123.86906433105467,292.43572998046875,0.4960052967071533,0.050000000745058,0.0360765345394611,290.8498840332031,297.1499938964844,293.1499938964844,0.0022120603825896,-184.9014129638672,292.7134704589844,0.4960052967071533,0.050000000745058,0.0488447062671184,291.633544921875,297.1499938964844,293.1499938964844,0.001642185030505,-651.19482421875,291.9556884765625,0.4960052967071533,0.050000000745058,0.2316982597112655,289.7831420898437,291.1499938964844,271.2327575683594,270.12506103515625,283.0291442871094,291.6283874511719,290.1309509277344,1.0,0.1795104891061782,0.9974942207336426,0.9974942207336426,1.0,1.0,-0.4942335188388824,0.2085513621568679,0.2856821417808532,0.083708606660366,0.0,0.0,1.0,39.07754898071289,60.0,2317.43115234375,-6539.51318359375,39.71193313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60906982421875,307.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15205.88671875,19080.0,0.0,0.0,0.0638212710618972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542054653167725,1.2542184591293335,-1.2991022231290115e-05,0.0,6.477048009401187e-05,0.0,0.0,219.3619384765625,0.0,0.0,0.0,0.7044550776481628,4.0,0.0,1.0
799800,291.0919494628906,297.1499938964844,293.1499938964844,0.0022849643137305,-181.3671264648437,292.8419494628906,0.4960052967071533,0.050000000745058,0.0463841147720813,291.380859375,297.1499938964844,293.1499938964844,0.0019792895764112,-165.4556427001953,292.4174499511719,0.4960052967071533,0.050000000745058,0.0488447062671184,291.0768127441406,297.1499938964844,293.1499938964844,0.002006251597777,-123.86906433105467,292.43572998046875,0.4960052967071533,0.050000000745058,0.0360765345394611,290.8498840332031,297.1499938964844,293.1499938964844,0.0022120603825896,-184.9014129638672,292.7134704589844,0.4960052967071533,0.050000000745058,0.0488447062671184,291.633544921875,297.1499938964844,293.1499938964844,0.001642185030505,-651.19482421875,291.9556884765625,0.4960052967071533,0.050000000745058,0.2316982597112655,289.7831420898437,291.1499938964844,271.2327575683594,270.12506103515625,283.0291442871094,291.6283874511719,290.1309509277344,1.0,0.1795104891061782,0.9974942207336426,0.9974942207336426,1.0,1.0,-0.4942335188388824,0.2085513621568679,0.2856821417808532,0.083708606660366,0.0,0.0,1.0,39.07754898071289,60.0,2317.43115234375,-6539.51318359375,39.71193313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60906982421875,307.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15205.88671875,19080.0,0.0,0.0,0.0638212710618972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542054653167725,1.2542184591293335,-1.2991022231290115e-05,0.0,6.477048009401187e-05,0.0,0.0,219.3619384765625,0.0,0.0,0.0,0.7044550776481628,4.0,0.0,1.0
799860,291.142333984375,297.1499938964844,293.1499938964844,0.0027770204469561,-211.2229156494141,294.6097717285156,0.4862638413906097,0.050000000745058,0.0465529449284076,291.4129638671875,297.1499938964844,293.1499938964844,0.00242823921144,-194.59092712402344,294.145751953125,0.4862638413906097,0.050000000745058,0.0490224957466125,291.12164306640625,297.1499938964844,293.1499938964844,0.0025313817895948,-149.8131103515625,294.27001953125,0.4862638413906097,0.050000000745058,0.0362078472971916,290.8959350585937,297.1499938964844,293.1499938964844,0.0028020299505442,-224.418685913086,294.6228332519531,0.4862638413906097,0.050000000745058,0.0490224957466125,291.6722717285156,297.1499938964844,293.1499938964844,0.0020107615273445,-764.5107421875,293.5957336425781,0.4862638413906097,0.050000000745058,0.2325416058301925,290.9895324707031,291.1499938964844,271.1906433105469,270.0968322753906,283.029296875,291.66619873046875,291.2443542480469,1.0,0.1874772608280182,0.997968316078186,0.997968316078186,1.0,1.0,-0.496032565832138,0.209358274936676,0.286674290895462,0.0840159505605697,0.0,0.0,0.993540346622467,43.59187698364258,48.0,1730.4390869140625,-6313.97412109375,43.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349975585937,306.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5078125,19080.0,0.0,0.0,0.0963077321648597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676578998565674,1.367673397064209,-1.5448551494046114e-05,0.0,9.7740106866695e-05,0.0,0.0,284.4503173828125,0.0,0.0,0.0,0.7482298612594604,4.0,0.0,1.0
799920,291.142333984375,297.1499938964844,293.1499938964844,0.0027770204469561,-211.2229156494141,294.6097717285156,0.4862638413906097,0.050000000745058,0.0465529449284076,291.4129638671875,297.1499938964844,293.1499938964844,0.00242823921144,-194.59092712402344,294.145751953125,0.4862638413906097,0.050000000745058,0.0490224957466125,291.12164306640625,297.1499938964844,293.1499938964844,0.0025313817895948,-149.8131103515625,294.27001953125,0.4862638413906097,0.050000000745058,0.0362078472971916,290.8959350585937,297.1499938964844,293.1499938964844,0.0028020299505442,-224.418685913086,294.6228332519531,0.4862638413906097,0.050000000745058,0.0490224957466125,291.6722717285156,297.1499938964844,293.1499938964844,0.0020107615273445,-764.5107421875,293.5957336425781,0.4862638413906097,0.050000000745058,0.2325416058301925,290.9895324707031,291.1499938964844,271.1906433105469,270.0968322753906,283.029296875,291.66619873046875,291.2443542480469,1.0,0.1874772608280182,0.997968316078186,0.997968316078186,1.0,1.0,-0.496032565832138,0.209358274936676,0.286674290895462,0.0840159505605697,0.0,0.0,0.993540346622467,43.59187698364258,48.0,1730.4390869140625,-6313.97412109375,43.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349975585937,306.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.5078125,19080.0,0.0,0.0,0.0963077321648597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676578998565674,1.367673397064209,-1.5448551494046114e-05,0.0,9.7740106866695e-05,0.0,0.0,284.4503173828125,0.0,0.0,0.0,0.7482298612594604,4.0,0.0,1.0
799980,291.1936950683594,297.1499938964844,293.1499938964844,0.0031917733140289,-234.36819458007807,295.96990966796875,0.483969897031784,0.050000000745058,0.0465951226651668,291.44708251953125,297.1499938964844,293.1499938964844,0.0028069599065929,-217.32571411132807,295.47760009765625,0.483969897031784,0.050000000745058,0.0490669086575508,291.16827392578125,297.1499938964844,293.1499938964844,0.0029732347466051,-169.94789123535156,295.6814270019531,0.483969897031784,0.050000000745058,0.0362406522035598,290.94293212890625,297.1499938964844,293.1499938964844,0.0033044712617993,-255.3723297119141,296.0976867675781,0.483969897031784,0.050000000745058,0.0490669086575508,291.7134704589844,297.1499938964844,293.1499938964844,0.0023142271675169,-850.4962768554688,294.8490905761719,0.483969897031784,0.050000000745058,0.2327522933483123,291.9154968261719,291.1499938964844,271.1490173339844,270.07061767578125,283.0350646972656,291.7072448730469,292.114990234375,1.0,0.1889254599809646,0.9984424710273744,0.9984424710273744,1.0,1.0,-0.4964822828769684,0.2095546275377273,0.2869276702404022,0.0841055735945701,0.0,0.0,0.8272003531455994,44.71984100341797,36.0,1268.097900390625,-6148.87353515625,44.71986770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9136047363281,305.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.45703125,19080.0,0.0,0.0,0.125626727938652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293412685394287,1.2934274673461914,-1.4800139069848228e-05,0.0,0.0001274951500818,0.0,0.0,252.123046875,0.0,0.0,0.0,0.7109545469284058,4.0,0.0,1.0
800040,291.1936950683594,297.1499938964844,293.1499938964844,0.0031917733140289,-234.36819458007807,295.96990966796875,0.483969897031784,0.050000000745058,0.0465951226651668,291.44708251953125,297.1499938964844,293.1499938964844,0.0028069599065929,-217.32571411132807,295.47760009765625,0.483969897031784,0.050000000745058,0.0490669086575508,291.16827392578125,297.1499938964844,293.1499938964844,0.0029732347466051,-169.94789123535156,295.6814270019531,0.483969897031784,0.050000000745058,0.0362406522035598,290.94293212890625,297.1499938964844,293.1499938964844,0.0033044712617993,-255.3723297119141,296.0976867675781,0.483969897031784,0.050000000745058,0.0490669086575508,291.7134704589844,297.1499938964844,293.1499938964844,0.0023142271675169,-850.4962768554688,294.8490905761719,0.483969897031784,0.050000000745058,0.2327522933483123,291.9154968261719,291.1499938964844,271.1490173339844,270.07061767578125,283.0350646972656,291.7072448730469,292.114990234375,1.0,0.1889254599809646,0.9984424710273744,0.9984424710273744,1.0,1.0,-0.4964822828769684,0.2095546275377273,0.2869276702404022,0.0841055735945701,0.0,0.0,0.8272003531455994,44.71984100341797,36.0,1268.097900390625,-6148.87353515625,44.71986770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9136047363281,305.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.45703125,19080.0,0.0,0.0,0.125626727938652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293412685394287,1.2934274673461914,-1.4800139069848228e-05,0.0,0.0001274951500818,0.0,0.0,252.123046875,0.0,0.0,0.0,0.7109545469284058,4.0,0.0,1.0
800100,291.21826171875,297.1499938964844,293.1499938964844,0.0033780245576053,-244.28448486328125,296.5399169921875,0.4851834177970886,0.050000000745058,0.0465727411210536,291.46392822265625,297.1499938964844,293.1499938964844,0.0029760338366031,-227.04103088378903,296.0350341796875,0.4851834177970886,0.050000000745058,0.0490433424711227,291.1910095214844,297.1499938964844,293.1499938964844,0.0031707936432212,-178.5343475341797,296.2721252441406,0.4851834177970886,0.050000000745058,0.0362232439219951,290.9657592773437,297.1499938964844,293.1499938964844,0.0035313479602336,-268.6481628417969,296.7168884277344,0.4851834177970886,0.050000000745058,0.0490433424711227,291.73388671875,297.1499938964844,293.1499938964844,0.002447037724778,-886.4497680664062,295.369873046875,0.4851834177970886,0.050000000745058,0.2326404899358749,292.2982788085937,291.1499938964844,271.1283874511719,270.0581970214844,283.03839111328125,291.7277526855469,292.471923828125,1.0,0.1877353638410568,0.998679518699646,0.998679518699646,1.0,1.0,-0.4962439239025116,0.2094483524560928,0.2867955565452575,0.0840787515044212,0.0,0.0,0.7120808959007263,44.12156295776367,36.0,1071.934326171875,-6045.4521484375,44.18676376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8699645996094,305.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,22481.9609375,18000.0,0.0,0.0,0.1386021822690963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1294175386428833,1.1294302940368652,-1.2830256309825929e-05,0.0,0.0001406636001775,0.0,0.0,183.68638610839844,0.0,0.0,0.0,0.6191114187240601,4.0,0.0,1.0
800160,291.24169921875,297.1499938964844,293.1499938964844,0.003555743722245,-253.69569396972656,297.046142578125,0.4876915216445923,0.050000000745058,0.0465270206332206,291.4803161621094,297.1499938964844,293.1499938964844,0.0031363242305815,-236.2102813720703,296.52850341796875,0.4876915216445923,0.050000000745058,0.0489951930940151,291.2128601074219,297.1499938964844,293.1499938964844,0.0033585305791348,-186.6181030273437,296.79638671875,0.4876915216445923,0.050000000745058,0.036187682300806,290.987548828125,297.1499938964844,293.1499938964844,0.0037485812790691,-281.19207763671875,297.2686462402344,0.4876915216445923,0.050000000745058,0.0489951930940151,291.7537841796875,297.1499938964844,293.1499938964844,0.0025713865179568,-920.00146484375,295.8273620605469,0.4876915216445923,0.050000000745058,0.2324120998382568,292.626220703125,291.1499938964844,271.10791015625,270.04620361328125,283.04168701171875,291.7478332519531,292.7690734863281,1.0,0.185458242893219,0.9989301562309264,0.9989301562309264,1.0,1.0,-0.4957568049430847,0.2092320621013641,0.2865247428417206,0.084014393389225,0.0,0.0,0.5805354118347168,42.8991813659668,25.0,864.8469848632812,-5837.357421875,43.09907913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.964599609375,305.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,23386.794921875,18000.0,0.0,0.0,0.1501446515321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394792675971985,0.8394888043403625,-9.568351742927916e-06,0.0,0.0001523777318652,0.0,0.0,94.30079650878906,0.0,0.0,0.0,0.5071855783462524,4.0,0.0,1.0
800220,291.28424072265625,297.1499938964844,293.1499938964844,0.0039212917909026,-274.8725891113281,297.8487243652344,0.4958724677562713,0.050000000745058,0.0463862642645835,291.5108337402344,297.1499938964844,293.1499938964844,0.0034611055161803,-256.5115966796875,297.29833984375,0.4958724677562713,0.050000000745058,0.0488469712436199,291.2528686523437,297.1499938964844,293.1499938964844,0.0037393630482256,-204.241943359375,297.6266174316406,0.4958724677562713,0.050000000745058,0.0360782071948051,291.0270690917969,297.1499938964844,293.1499938964844,0.0041943956166505,-308.58209228515625,298.15802001953125,0.4958724677562713,0.050000000745058,0.0488469712436199,291.7908630371094,297.1499938964844,293.1499938964844,0.0028194403275847,-993.9590454101562,296.5183410644531,0.4958724677562713,0.050000000745058,0.2317090034484863,293.03564453125,291.1499938964844,271.0672607421875,270.0234069824219,283.04754638671875,291.7854919433594,293.0690002441406,1.0,0.178497776389122,0.9994314312934875,0.9994314312934875,1.0,1.0,-0.4942570626735687,0.2085655778646469,0.285691499710083,0.083808846771717,0.0,0.0,0.2971914112567901,39.13602828979492,25.0,254.4778289794922,-4822.10595703125,39.76357269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57977294921875,303.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,21576.041015625,18000.0,0.0,0.0,0.1676962673664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051131665706634,0.3051186800003052,-5.494764536706498e-06,0.0,0.0001701903820503,0.0,0.0,16.22854995727539,0.0,0.0,0.0,0.325387954711914,4.0,0.0,1.0
800280,291.28424072265625,297.1499938964844,293.1499938964844,0.0039212917909026,-274.8725891113281,297.8487243652344,0.4958724677562713,0.050000000745058,0.0463862642645835,291.5108337402344,297.1499938964844,293.1499938964844,0.0034611055161803,-256.5115966796875,297.29833984375,0.4958724677562713,0.050000000745058,0.0488469712436199,291.2528686523437,297.1499938964844,293.1499938964844,0.0037393630482256,-204.241943359375,297.6266174316406,0.4958724677562713,0.050000000745058,0.0360782071948051,291.0270690917969,297.1499938964844,293.1499938964844,0.0041943956166505,-308.58209228515625,298.15802001953125,0.4958724677562713,0.050000000745058,0.0488469712436199,291.7908630371094,297.1499938964844,293.1499938964844,0.0028194403275847,-993.9590454101562,296.5183410644531,0.4958724677562713,0.050000000745058,0.2317090034484863,293.03564453125,291.1499938964844,271.0672607421875,270.0234069824219,283.04754638671875,291.7854919433594,293.0690002441406,1.0,0.178497776389122,0.9994314312934875,0.9994314312934875,1.0,1.0,-0.4942570626735687,0.2085655778646469,0.285691499710083,0.083808846771717,0.0,0.0,0.2971914112567901,39.13602828979492,25.0,254.4778289794922,-4822.10595703125,39.76357269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57977294921875,303.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,21576.041015625,18000.0,0.0,0.0,0.1676962673664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051131665706634,0.3051186800003052,-5.494764536706498e-06,0.0,0.0001701903820503,0.0,0.0,16.22854995727539,0.0,0.0,0.0,0.325387954711914,4.0,0.0,1.0
800340,291.31915283203125,297.1499938964844,293.1499938964844,0.0044050617143511,-309.7633972167969,298.2982788085937,0.503254234790802,0.050000000745058,0.0462738536298275,291.5365600585937,297.1499938964844,293.1499938964844,0.0038807073142379,-289.3519592285156,297.6866149902344,0.503254234790802,0.050000000745058,0.0487285964190959,291.28619384765625,297.1499938964844,293.1499938964844,0.0042283777147531,-231.87266540527344,298.08941650390625,0.503254234790802,0.050000000745058,0.0359907746315002,291.0597839355469,297.1499938964844,293.1499938964844,0.0047733993269503,-351.17822265625,298.7044982910156,0.503254234790802,0.050000000745058,0.0487285964190959,291.82208251953125,297.1499938964844,293.1499938964844,0.0031380590517073,-1115.8448486328125,296.791748046875,0.503254234790802,0.050000000745058,0.2311474680900573,292.8686828613281,291.1499938964844,271.02716064453125,270.0020446777344,283.0506286621094,291.8177490234375,292.7347106933594,1.0,0.1731152385473251,0.9999327659606934,0.9999327659606934,1.0,1.0,-0.4930590987205505,0.2080236971378326,0.2850354015827179,0.0836684852838516,0.0,0.0,0.0714932531118393,36.13091659545898,25.0,-615.5333862304688,-3453.93359375,37.11400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7186279296875,301.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18960.740234375,18000.0,0.0,0.0,0.1764547824859619,0.0,0.0,0.0,0.0,1.0,3.732610878159903e-07,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094107702374458,0.1094152778387069,-4.511354745773133e-06,0.0,0.000179079172085,0.0,0.0,4.456197261810303,0.0,0.0,0.0,0.2763080596923828,4.0,0.0,1.0
800400,291.31915283203125,297.1499938964844,293.1499938964844,0.0044050617143511,-309.7633972167969,298.2982788085937,0.503254234790802,0.050000000745058,0.0462738536298275,291.5365600585937,297.1499938964844,293.1499938964844,0.0038807073142379,-289.3519592285156,297.6866149902344,0.503254234790802,0.050000000745058,0.0487285964190959,291.28619384765625,297.1499938964844,293.1499938964844,0.0042283777147531,-231.87266540527344,298.08941650390625,0.503254234790802,0.050000000745058,0.0359907746315002,291.0597839355469,297.1499938964844,293.1499938964844,0.0047733993269503,-351.17822265625,298.7044982910156,0.503254234790802,0.050000000745058,0.0487285964190959,291.82208251953125,297.1499938964844,293.1499938964844,0.0031380590517073,-1115.8448486328125,296.791748046875,0.503254234790802,0.050000000745058,0.2311474680900573,292.8686828613281,291.1499938964844,271.02716064453125,270.0020446777344,283.0506286621094,291.8177490234375,292.7347106933594,1.0,0.1731152385473251,0.9999327659606934,0.9999327659606934,1.0,1.0,-0.4930590987205505,0.2080236971378326,0.2850354015827179,0.0836684852838516,0.0,0.0,0.0714932531118393,36.13091659545898,25.0,-615.5333862304688,-3453.93359375,37.11400604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7186279296875,301.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18960.740234375,18000.0,0.0,0.0,0.1764547824859619,0.0,0.0,0.0,0.0,1.0,3.732610878159903e-07,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094107702374458,0.1094152778387069,-4.511354745773133e-06,0.0,0.000179079172085,0.0,0.0,4.456197261810303,0.0,0.0,0.0,0.2763080596923828,4.0,0.0,1.0
800460,291.3453063964844,297.1499938964844,293.1499938964844,0.0050343545153737,-358.9830627441406,298.5294189453125,0.5095709562301636,0.050000000745058,0.046188972890377,291.5560913085937,297.1499938964844,293.1499938964844,0.0044175889343023,-335.642822265625,297.8252258300781,0.5095709562301636,0.050000000745058,0.0486392155289649,291.31158447265625,297.1499938964844,293.1499938964844,0.0048546991311013,-270.2767639160156,298.3235778808594,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0850524902344,297.1499938964844,293.1499938964844,0.0055240131914615,-409.8556518554688,299.0508117675781,0.5095709562301636,0.050000000745058,0.0486392155289649,291.8457946777344,297.1499938964844,293.1499938964844,0.0035462062805891,-1291.06396484375,296.7735290527344,0.5095709562301636,0.050000000745058,0.2307234853506088,292.22320556640625,291.1499938964844,270.9875793457031,269.98193359375,283.0496520996094,291.8425598144531,292.0502624511719,1.0,0.168815478682518,0.9999596476554872,0.9999596476554872,0.9995023608207704,1.0,-0.4921546578407287,0.2076047658920288,0.2845498621463775,0.0835944935679435,0.0,0.0,0.0,33.86233139038086,25.0,-1088.9779052734375,-1728.527099609375,35.12207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.283447265625,297.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.763671875,18000.0,0.0,0.0,0.1755055487155914,0.0,0.0,0.0,0.0,1.0,0.0067197331227362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178243108093738,0.0642291083931922,-0.0464047975838184,0.0,0.000178115820745,0.0,0.0,2.441479682922364,0.0,0.0,0.0,0.2640280425548553,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0050343545153737,-358.9830627441406,298.5294189453125,0.5095709562301636,0.050000000745058,0.046188972890377,291.5560913085937,297.1499938964844,293.1499938964844,0.0044175889343023,-335.642822265625,297.8252258300781,0.5095709562301636,0.050000000745058,0.0486392155289649,291.31158447265625,297.1499938964844,293.1499938964844,0.0048546991311013,-270.2767639160156,298.3235778808594,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0850524902344,297.1499938964844,293.1499938964844,0.0055240131914615,-409.8556518554688,299.0508117675781,0.5095709562301636,0.050000000745058,0.0486392155289649,291.8457946777344,297.1499938964844,293.1499938964844,0.0035462062805891,-1291.06396484375,296.7735290527344,0.5095709562301636,0.050000000745058,0.2307234853506088,292.22320556640625,291.1499938964844,270.9875793457031,269.98193359375,283.0496520996094,291.8425598144531,292.0502624511719,1.0,0.168815478682518,0.9999596476554872,0.9999596476554872,0.9995023608207704,1.0,-0.4921546578407287,0.2076047658920288,0.2845498621463775,0.0835944935679435,0.0,0.0,0.0,33.86233139038086,25.0,-1088.9779052734375,-1728.527099609375,35.12207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.283447265625,297.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.763671875,18000.0,0.0,0.0,0.1755055487155914,0.0,0.0,0.0,0.0,1.0,0.0067197331227362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0178243108093738,0.0642291083931922,-0.0464047975838184,0.0,0.000178115820745,0.0,0.0,2.441479682922364,0.0,0.0,0.0,0.2640280425548553,4.0,0.0,1.0
800580,291.3630676269531,297.1499938964844,293.1499938964844,0.005972561892122,-440.9927062988281,298.47174072265625,0.5150679349899292,0.050000000745058,0.0461226962506771,291.56915283203125,297.1499938964844,293.1499938964844,0.0051907580345869,-412.2611389160156,297.6152648925781,0.5150679349899292,0.050000000745058,0.048569418489933,291.3291320800781,297.1499938964844,293.1499938964844,0.0057724970392882,-333.4746398925781,298.2552490234375,0.5150679349899292,0.050000000745058,0.035873208194971,291.103271484375,297.1499938964844,293.1499938964844,0.0066604395397007,-506.3128967285156,299.1543884277344,0.5150679349899292,0.050000000745058,0.048569418489933,291.86151123046875,297.1499938964844,293.1499938964844,0.0041148168966174,-1581.168701171875,296.32000732421875,0.5150679349899292,0.050000000745058,0.2303924113512039,290.75830078125,291.1499938964844,270.9485168457031,269.9629211425781,283.0445556640625,291.8597106933594,290.3363037109375,1.0,0.1653738915920257,0.9999865293502808,0.9999865293502808,0.9990046620368958,1.0,-0.4914483726024627,0.2072669416666031,0.2841814458370209,0.0835651606321334,0.0,0.0,0.0997664928436279,32.09122848510742,25.0,-1624.5615234375,-3559.988525390625,33.571895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,299.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.138671875,18000.0,0.0,0.0,0.1560546457767486,0.0,0.0,0.0,0.0,1.0,0.0062660309486091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076515756547451,0.1199278980493545,-0.0434121415019035,0.0,0.0001583756238687,0.0,0.0,4.543485641479492,0.0,0.0,0.0,0.2695662677288055,4.0,0.0,1.0
800640,291.3630676269531,297.1499938964844,293.1499938964844,0.005972561892122,-440.9927062988281,298.47174072265625,0.5150679349899292,0.050000000745058,0.0461226962506771,291.56915283203125,297.1499938964844,293.1499938964844,0.0051907580345869,-412.2611389160156,297.6152648925781,0.5150679349899292,0.050000000745058,0.048569418489933,291.3291320800781,297.1499938964844,293.1499938964844,0.0057724970392882,-333.4746398925781,298.2552490234375,0.5150679349899292,0.050000000745058,0.035873208194971,291.103271484375,297.1499938964844,293.1499938964844,0.0066604395397007,-506.3128967285156,299.1543884277344,0.5150679349899292,0.050000000745058,0.048569418489933,291.86151123046875,297.1499938964844,293.1499938964844,0.0041148168966174,-1581.168701171875,296.32000732421875,0.5150679349899292,0.050000000745058,0.2303924113512039,290.75830078125,291.1499938964844,270.9485168457031,269.9629211425781,283.0445556640625,291.8597106933594,290.3363037109375,1.0,0.1653738915920257,0.9999865293502808,0.9999865293502808,0.9990046620368958,1.0,-0.4914483726024627,0.2072669416666031,0.2841814458370209,0.0835651606321334,0.0,0.0,0.0997664928436279,32.09122848510742,25.0,-1624.5615234375,-3559.988525390625,33.571895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,299.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.138671875,18000.0,0.0,0.0,0.1560546457767486,0.0,0.0,0.0,0.0,1.0,0.0062660309486091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076515756547451,0.1199278980493545,-0.0434121415019035,0.0,0.0001583756238687,0.0,0.0,4.543485641479492,0.0,0.0,0.0,0.2695662677288055,4.0,0.0,1.0
800700,291.36944580078125,297.1499938964844,293.1499938964844,0.0063448017463088,-464.94732666015625,298.63775634765625,0.5175274610519409,0.050000000745058,0.0460950657725334,291.57354736328125,297.1499938964844,293.1499938964844,0.0055034449324011,-435.5291137695313,297.7242736816406,0.5175274610519409,0.050000000745058,0.048540323972702,291.3354797363281,297.1499938964844,293.1499938964844,0.0061429785564541,-352.4183044433594,298.4223022460937,0.5175274610519409,0.050000000745058,0.0358517169952392,291.1101379394531,297.1499938964844,293.1499938964844,0.0071174027398228,-534.408935546875,299.38720703125,0.5175274610519409,0.050000000745058,0.048540323972702,291.8667907714844,297.1499938964844,293.1499938964844,0.0043563791550695,-1675.460693359375,296.3363037109375,0.5175274610519409,0.050000000745058,0.2302543967962265,290.3904724121094,291.1499938964844,270.92919921875,269.9537658691406,283.0403137207031,291.8651123046875,290.5083923339844,1.0,0.1639161705970764,1.0,1.0,0.9987558722496032,1.0,-0.4911539554595947,0.2071220129728317,0.2840319275856018,0.0835637152194976,0.0,0.0,0.1936885267496109,31.35306167602539,25.0,-309.1338195800781,-4338.34033203125,32.92708206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0867919921875,304.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.89453125,18000.0,0.0,0.0,0.1437899321317672,0.0,0.0,0.0,0.0,1.0,0.0023769347462803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121670015156269,0.1320974975824356,-0.0104274861514568,0.0,0.000145928497659,0.0,0.0,5.116034984588623,0.0,0.0,0.0,0.2733733057975769,4.0,0.0,1.0
800760,291.37725830078125,297.1499938964844,293.1499938964844,0.0065392679534852,-470.031982421875,299.066162109375,0.5198045969009399,0.050000000745058,0.046070497483015,291.5790100097656,297.1499938964844,293.1499938964844,0.0056634834036231,-440.5931701660156,298.14215087890625,0.5198045969009399,0.050000000745058,0.0485144518315792,291.3427734375,297.1499938964844,293.1499938964844,0.0063433120958507,-356.97637939453125,298.8633728027344,0.5198045969009399,0.050000000745058,0.0358326099812984,291.11749267578125,297.1499938964844,293.1499938964844,0.0073757041245698,-541.418701171875,299.8477478027344,0.5198045969009399,0.050000000745058,0.0485144518315792,291.8732604980469,297.1499938964844,293.1499938964844,0.0044708191417157,-1694.6328125,296.72906494140625,0.5198045969009399,0.050000000745058,0.2301316857337951,290.6972961425781,291.1499938964844,270.9100036621094,269.94482421875,283.03668212890625,291.8712158203125,290.8662109375,1.0,0.1626082956790924,1.0,1.0,0.998494565486908,1.0,-0.4908921718597412,0.206990510225296,0.2839016616344452,0.0835695788264274,0.0,0.0,0.1941224187612533,30.696855545043945,25.0,283.6820068359375,-4683.72119140625,32.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5765991210937,306.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.2578125,18000.0,0.0,0.0,0.136479914188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424282938241958,0.1424325406551361,-4.253205133863958e-06,0.0,0.0001385097712045,0.0,0.0,5.597100734710693,0.0,0.0,0.0,0.2758263051509857,4.0,0.0,1.0
800820,291.3955993652344,297.1499938964844,293.1499938964844,0.0069769914261996,-486.044921875,299.8196716308594,0.5238459706306458,0.050000000745058,0.0460291095077991,291.5922546386719,297.1499938964844,293.1499938964844,0.0060136648826301,-455.8489074707031,298.87127685546875,0.5238459706306458,0.050000000745058,0.0484708696603775,291.35955810546875,297.1499938964844,293.1499938964844,0.0067904563620686,-370.4319458007813,299.64080810546875,0.5238459706306458,0.050000000745058,0.0358004197478294,291.1335754394531,297.1499938964844,293.1499938964844,0.0079728187993168,-562.5654907226562,300.6715087890625,0.5238459706306458,0.050000000745058,0.0484708696603775,291.8888854980469,297.1499938964844,293.1499938964844,0.0047065122053027,-1748.9508056640625,297.3985290527344,0.5238459706306458,0.050000000745058,0.2299249321222305,291.1706237792969,291.1499938964844,270.8720397949219,269.92742919921875,283.0313415527344,291.8863830566406,291.2294006347656,1.0,0.1603788286447525,1.0,1.0,0.9979719519615172,1.0,-0.4904511272907257,0.2067615836858749,0.2836895585060119,0.0835991352796554,0.0,0.0,0.1546981781721115,29.591541290283203,25.0,401.1468200683594,-4541.90576171875,31.39135360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11187744140625,306.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.720703125,18000.0,0.0,0.0,0.1242585256695747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270059496164322,0.1270102262496948,-4.265136794856517e-06,0.0,0.0001261066063307,0.0,0.0,4.986530303955078,0.0,0.0,0.0,0.2741388380527496,4.0,0.0,1.0
800880,291.3955993652344,297.1499938964844,293.1499938964844,0.0069769914261996,-486.044921875,299.8196716308594,0.5238459706306458,0.050000000745058,0.0460291095077991,291.5922546386719,297.1499938964844,293.1499938964844,0.0060136648826301,-455.8489074707031,298.87127685546875,0.5238459706306458,0.050000000745058,0.0484708696603775,291.35955810546875,297.1499938964844,293.1499938964844,0.0067904563620686,-370.4319458007813,299.64080810546875,0.5238459706306458,0.050000000745058,0.0358004197478294,291.1335754394531,297.1499938964844,293.1499938964844,0.0079728187993168,-562.5654907226562,300.6715087890625,0.5238459706306458,0.050000000745058,0.0484708696603775,291.8888854980469,297.1499938964844,293.1499938964844,0.0047065122053027,-1748.9508056640625,297.3985290527344,0.5238459706306458,0.050000000745058,0.2299249321222305,291.1706237792969,291.1499938964844,270.8720397949219,269.92742919921875,283.0313415527344,291.8863830566406,291.2294006347656,1.0,0.1603788286447525,1.0,1.0,0.9979719519615172,1.0,-0.4904511272907257,0.2067615836858749,0.2836895585060119,0.0835991352796554,0.0,0.0,0.1546981781721115,29.591541290283203,25.0,401.1468200683594,-4541.90576171875,31.39135360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11187744140625,306.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.720703125,18000.0,0.0,0.0,0.1242585256695747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270059496164322,0.1270102262496948,-4.265136794856517e-06,0.0,0.0001261066063307,0.0,0.0,4.986530303955078,0.0,0.0,0.0,0.2741388380527496,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0075397635810077,-511.594970703125,300.4253845214844,0.5272650122642517,0.050000000745058,0.045996107161045,291.6064147949219,297.1499938964844,293.1499938964844,0.006456172093749,-480.1152038574219,299.43310546875,0.5272650122642517,0.050000000745058,0.0484361127018928,291.37701416015625,297.1499938964844,293.1499938964844,0.0073590818792581,-391.1228332519531,300.2657165527344,0.5272650122642517,0.050000000745058,0.0357747487723827,291.1501159667969,297.1499938964844,293.1499938964844,0.0087503483518958,-594.6905517578125,301.3651428222656,0.5272650122642517,0.050000000745058,0.0484361127018928,291.9053955078125,297.1499938964844,293.1499938964844,0.0049997246824204,-1837.96533203125,297.8684387207031,0.5272650122642517,0.050000000745058,0.2297600656747818,291.31817626953125,291.1499938964844,270.83465576171875,269.9106140136719,283.02691650390625,291.90289306640625,291.3382263183594,1.0,0.158577024936676,1.0,1.0,0.9974493384361268,1.0,-0.4900994598865509,0.2065701484680175,0.2835293114185333,0.0836467146873474,0.0,0.0,0.1206314861774444,28.71048927307129,25.0,235.06874084472656,-4349.22021484375,30.62483024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.479248046875,306.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.37890625,18000.0,0.0,0.0,0.1119587942957878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106898933649063,0.1106941327452659,-4.240200723870657e-06,0.0,0.0001136239443439,0.0,0.0,4.306398868560791,0.0,0.0,0.0,0.2716256082057953,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0075397635810077,-511.594970703125,300.4253845214844,0.5272650122642517,0.050000000745058,0.045996107161045,291.6064147949219,297.1499938964844,293.1499938964844,0.006456172093749,-480.1152038574219,299.43310546875,0.5272650122642517,0.050000000745058,0.0484361127018928,291.37701416015625,297.1499938964844,293.1499938964844,0.0073590818792581,-391.1228332519531,300.2657165527344,0.5272650122642517,0.050000000745058,0.0357747487723827,291.1501159667969,297.1499938964844,293.1499938964844,0.0087503483518958,-594.6905517578125,301.3651428222656,0.5272650122642517,0.050000000745058,0.0484361127018928,291.9053955078125,297.1499938964844,293.1499938964844,0.0049997246824204,-1837.96533203125,297.8684387207031,0.5272650122642517,0.050000000745058,0.2297600656747818,291.31817626953125,291.1499938964844,270.83465576171875,269.9106140136719,283.02691650390625,291.90289306640625,291.3382263183594,1.0,0.158577024936676,1.0,1.0,0.9974493384361268,1.0,-0.4900994598865509,0.2065701484680175,0.2835293114185333,0.0836467146873474,0.0,0.0,0.1206314861774444,28.71048927307129,25.0,235.06874084472656,-4349.22021484375,30.62483024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.479248046875,306.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.37890625,18000.0,0.0,0.0,0.1119587942957878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106898933649063,0.1106941327452659,-4.240200723870657e-06,0.0,0.0001136239443439,0.0,0.0,4.306398868560791,0.0,0.0,0.0,0.2716256082057953,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081787481904029,-539.8446044921875,300.9859924316406,0.5301380157470703,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069482130929827,-506.9549560546875,299.944091796875,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3942565917969,297.1499938964844,293.1499938964844,0.0080034201964735,-413.86663818359375,300.8441772460937,0.5301380157470703,0.050000000745058,0.0357541814446449,291.16650390625,297.1499938964844,293.1499938964844,0.0096605196595191,-629.9290161132812,302.019287109375,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9218139648437,297.1499938964844,293.1499938964844,0.0053164991550147,-1936.788330078125,298.2772521972656,0.5301380157470703,0.050000000745058,0.2296279817819595,291.3686828613281,291.1499938964844,270.7978515625,269.8941955566406,283.022705078125,291.9193420410156,291.37225341796875,1.0,0.1571176201105117,1.0,1.0,0.9969283938407898,1.0,-0.4898177087306976,0.2064090222120285,0.2834086716175079,0.0837062746286392,0.0,0.0,0.0873976945877075,28.00489997863769,25.0,88.32901000976562,-4166.2705078125,30.011722564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7118530273437,305.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.916015625,18000.0,0.0,0.0,0.0998054966330528,0.0,0.0,0.0,0.0,1.0,0.0003872558299917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971254855394363,0.0974682047963142,-0.0003427199844736,0.0,0.0001012898865155,0.0,0.0,3.762229681015015,0.0,0.0,0.0,0.2695242464542389,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081787481904029,-539.8446044921875,300.9859924316406,0.5301380157470703,0.050000000745058,0.0459696650505065,291.62060546875,297.1499938964844,293.1499938964844,0.0069482130929827,-506.9549560546875,299.944091796875,0.5301380157470703,0.050000000745058,0.0484082698822021,291.3942565917969,297.1499938964844,293.1499938964844,0.0080034201964735,-413.86663818359375,300.8441772460937,0.5301380157470703,0.050000000745058,0.0357541814446449,291.16650390625,297.1499938964844,293.1499938964844,0.0096605196595191,-629.9290161132812,302.019287109375,0.5301380157470703,0.050000000745058,0.0484082698822021,291.9218139648437,297.1499938964844,293.1499938964844,0.0053164991550147,-1936.788330078125,298.2772521972656,0.5301380157470703,0.050000000745058,0.2296279817819595,291.3686828613281,291.1499938964844,270.7978515625,269.8941955566406,283.022705078125,291.9193420410156,291.37225341796875,1.0,0.1571176201105117,1.0,1.0,0.9969283938407898,1.0,-0.4898177087306976,0.2064090222120285,0.2834086716175079,0.0837062746286392,0.0,0.0,0.0873976945877075,28.00489997863769,25.0,88.32901000976562,-4166.2705078125,30.011722564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7118530273437,305.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.916015625,18000.0,0.0,0.0,0.0998054966330528,0.0,0.0,0.0,0.0,1.0,0.0003872558299917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971254855394363,0.0974682047963142,-0.0003427199844736,0.0,0.0001012898865155,0.0,0.0,3.762229681015015,0.0,0.0,0.0,0.2695242464542389,4.0,0.0,1.0
