time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0089056985452771,-570.3430786132812,301.5223999023437,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6346130371094,297.1499938964844,293.1499938964844,0.0074942023493349,-535.9141235351562,300.4267578125,0.5325390696525574,0.050000000745058,0.048385877162218,291.4110412597656,297.1499938964844,293.1499938964844,0.0087359137833118,-438.3361206054688,301.3978881835937,0.5325390696525574,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107364235445857,-667.8267211914062,302.6541442871094,0.5325390696525574,0.050000000745058,0.048385877162218,291.9378356933594,297.1499938964844,293.1499938964844,0.0056557268835604,-2043.40625,298.64971923828125,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0184631347656,291.9354248046875,291.34429931640625,1.0,0.155933529138565,1.0,1.0,0.9964074492454528,1.0,-0.4895910918712616,0.2062730640172958,0.2833180427551269,0.0837726071476936,0.0,0.0,0.0601728409528732,27.437705993652344,25.0,-29.3670654296875,-4004.461181640625,29.519363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8114624023437,304.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91796875,18000.0,0.0,0.0,0.0883189290761947,0.0,0.0,0.0,0.0,1.0,0.0019003892084583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865441411733627,0.0933247581124305,-0.0067806164734065,0.0,8.963248546933755e-05,0.0,0.0,3.5809357166290283,0.0,0.0,0.0,0.2684824466705322,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0089056985452771,-570.3430786132812,301.5223999023437,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6346130371094,297.1499938964844,293.1499938964844,0.0074942023493349,-535.9141235351562,300.4267578125,0.5325390696525574,0.050000000745058,0.048385877162218,291.4110412597656,297.1499938964844,293.1499938964844,0.0087359137833118,-438.3361206054688,301.3978881835937,0.5325390696525574,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107364235445857,-667.8267211914062,302.6541442871094,0.5325390696525574,0.050000000745058,0.048385877162218,291.9378356933594,297.1499938964844,293.1499938964844,0.0056557268835604,-2043.40625,298.64971923828125,0.5325390696525574,0.050000000745058,0.2295217663049698,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0184631347656,291.9354248046875,291.34429931640625,1.0,0.155933529138565,1.0,1.0,0.9964074492454528,1.0,-0.4895910918712616,0.2062730640172958,0.2833180427551269,0.0837726071476936,0.0,0.0,0.0601728409528732,27.437705993652344,25.0,-29.3670654296875,-4004.461181640625,29.519363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8114624023437,304.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91796875,18000.0,0.0,0.0,0.0883189290761947,0.0,0.0,0.0,0.0,1.0,0.0019003892084583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865441411733627,0.0933247581124305,-0.0067806164734065,0.0,8.963248546933755e-05,0.0,0.0,3.5809357166290283,0.0,0.0,0.0,0.2684824466705322,4.0,0.0,1.0
801300,291.4605407714844,297.1499938964844,293.1499938964844,0.009309010580182,-586.4210205078125,301.7849426269531,0.5335841178894043,0.050000000745058,0.0459393672645092,291.6415405273437,297.1499938964844,293.1499938964844,0.0077909976243972,-551.1765747070312,300.6609191894531,0.5335841178894043,0.050000000745058,0.0483763664960861,291.41925048828125,297.1499938964844,293.1499938964844,0.0091423699632287,-451.21435546875,301.6690368652344,0.5335841178894043,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113532841205596,-687.7711181640625,302.9678649902344,0.5335841178894043,0.050000000745058,0.0483763664960861,291.9456787109375,297.1499938964844,293.1499938964844,0.0058348686434328,-2099.589111328125,298.8257751464844,0.5335841178894043,0.050000000745058,0.2294766455888748,291.3288269042969,291.1499938964844,270.7437744140625,269.8699035644531,283.01629638671875,291.9432983398437,291.3121337890625,1.0,0.1554277688264846,1.0,1.0,0.9961469769477844,1.0,-0.4894948601722717,0.2062133550643921,0.2832815051078796,0.0838068500161171,0.0,0.0,0.0508868023753166,27.19688034057617,25.0,-71.8809814453125,-3942.474853515625,29.310443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8099670410156,304.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.044921875,18000.0,0.0,0.0,0.0830070972442627,0.0,0.0,0.0,0.0,1.0,0.0024650369305163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829203128814697,0.0940548032522201,-0.0111344875767827,0.0,8.42416484374553e-05,0.0,0.0,3.602681875228882,0.0,0.0,0.0,0.2683392763137817,4.0,0.0,1.0
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.0097404355183243,-602.8765258789062,302.045654296875,0.5345367789268494,0.050000000745058,0.0459312461316585,291.6483764648437,297.1499938964844,293.1499938964844,0.0081039359793066,-566.8027954101562,300.8925476074219,0.5345367789268494,0.050000000745058,0.0483678132295608,291.4273376464844,297.1499938964844,293.1499938964844,0.009577427059412,-464.3885498046875,301.9383850097656,0.5345367789268494,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120294848456978,-708.1674194335938,303.2808837890625,0.5345367789268494,0.050000000745058,0.0483678132295608,291.9533996582031,297.1499938964844,293.1499938964844,0.0060199243016541,-2157.116943359375,298.99774169921875,0.5345367789268494,0.050000000745058,0.2294360846281051,291.2928466796875,291.1499938964844,270.7260437011719,269.86181640625,283.0140991210937,291.9510498046875,291.272705078125,1.0,0.1549715995788574,1.0,1.0,0.9958869218826294,1.0,-0.4894083440303802,0.2061586380004882,0.2832496762275696,0.0838410556316375,0.0,0.0,0.04492774233222,26.98041725158692,25.0,-102.06063079833984,-3895.0947265625,29.12272453308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7725830078125,304.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.078093022108078,0.0,0.0,0.0,0.0,1.0,0.0028753317892551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804582610726356,0.0952931568026542,-0.0148348957300186,0.0,7.925449608592317e-05,0.0,0.0,3.646379232406616,0.0,0.0,0.0,0.2683224976062774,4.0,0.0,1.0
801420,291.4865417480469,297.1499938964844,293.1499938964844,0.0106927994638681,-636.3728637695312,302.5655517578125,0.536193311214447,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087785897776484,-598.6255493164062,301.3532409667969,0.536193311214447,0.050000000745058,0.0483532063663005,291.44317626953125,297.1499938964844,293.1499938964844,0.0105395475402474,-491.2094421386719,302.4759521484375,0.536193311214447,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135858906432986,-749.6979370117188,303.90771484375,0.536193311214447,0.050000000745058,0.0483532063663005,291.9685363769531,297.1499938964844,293.1499938964844,0.0064055551774799,-2274.15869140625,299.3360900878906,0.536193311214447,0.050000000745058,0.2293667942285537,291.2074279785156,291.1499938964844,270.6910705566406,269.8455505371094,283.0095520019531,291.9662475585937,291.1852722167969,1.0,0.1541891396045684,1.0,1.0,0.9953667521476746,1.0,-0.4892605245113373,0.2060631662607193,0.2831973731517792,0.0839073657989502,0.0,0.0,0.042873028665781,26.61075592041016,25.0,-128.01025390625,-3842.541748046875,28.80229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59136962890625,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.0697329193353653,0.0,0.0,0.0,0.0,1.0,0.0033044456504285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787724405527114,0.0978261455893516,-0.0190537013113498,0.0,7.077004556776956e-05,0.0,0.0,3.741365909576416,0.0,0.0,0.0,0.2684801816940307,4.0,0.0,1.0
801480,291.4865417480469,297.1499938964844,293.1499938964844,0.0106927994638681,-636.3728637695312,302.5655517578125,0.536193311214447,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087785897776484,-598.6255493164062,301.3532409667969,0.536193311214447,0.050000000745058,0.0483532063663005,291.44317626953125,297.1499938964844,293.1499938964844,0.0105395475402474,-491.2094421386719,302.4759521484375,0.536193311214447,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135858906432986,-749.6979370117188,303.90771484375,0.536193311214447,0.050000000745058,0.0483532063663005,291.9685363769531,297.1499938964844,293.1499938964844,0.0064055551774799,-2274.15869140625,299.3360900878906,0.536193311214447,0.050000000745058,0.2293667942285537,291.2074279785156,291.1499938964844,270.6910705566406,269.8455505371094,283.0095520019531,291.9662475585937,291.1852722167969,1.0,0.1541891396045684,1.0,1.0,0.9953667521476746,1.0,-0.4892605245113373,0.2060631662607193,0.2831973731517792,0.0839073657989502,0.0,0.0,0.042873028665781,26.61075592041016,25.0,-128.01025390625,-3842.541748046875,28.80229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59136962890625,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.0697329193353653,0.0,0.0,0.0,0.0,1.0,0.0033044456504285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787724405527114,0.0978261455893516,-0.0190537013113498,0.0,7.077004556776956e-05,0.0,0.0,3.741365909576416,0.0,0.0,0.0,0.2684801816940307,4.0,0.0,1.0
801540,291.5035705566406,297.1499938964844,293.1499938964844,0.0117650283500552,-669.5476684570312,303.0863342285156,0.5413957834243774,0.050000000745058,0.0458756946027278,291.6753845214844,297.1499938964844,293.1499938964844,0.0095124263316392,-630.16748046875,301.8148803710937,0.5413957834243774,0.050000000745058,0.0483093149960041,291.4588623046875,297.1499938964844,293.1499938964844,0.0116268098354339,-517.8082885742188,303.0149841308594,0.5413957834243774,0.050000000745058,0.0356810949742794,291.2370300292969,297.1499938964844,293.1499938964844,0.0243180114775896,-1013.0310668945312,304.1241455078125,0.6069021224975586,0.0773100182414054,0.0643584281206131,291.9836120605469,297.1499938964844,293.1499938964844,0.0068034254945814,-2389.6162109375,299.6734619140625,0.5413957834243774,0.050000000745058,0.2291585952043533,291.1209716796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9959716796875,291.9813232421875,291.09796142578125,1.0,0.15379299223423,1.0,1.0,0.994846522808075,1.0,-0.5080686807632446,0.2142339795827865,0.2938346862792969,0.0871426686644554,0.0,0.0,0.0525205172598362,25.63835906982422,28.0,-143.4540557861328,-3888.34375,29.610536575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2792358398437,303.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.0636725053191185,0.0,0.0,0.0,0.0,1.0,0.0033077842090278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808528959751129,0.0999497845768928,-0.0190968886017799,0.0,6.461950397351757e-05,0.0,0.0,3.826038837432861,0.0,0.0,0.0,0.2687844932079315,4.0,0.0,1.0
801600,291.5035705566406,297.1499938964844,293.1499938964844,0.0117650283500552,-669.5476684570312,303.0863342285156,0.5413957834243774,0.050000000745058,0.0458756946027278,291.6753845214844,297.1499938964844,293.1499938964844,0.0095124263316392,-630.16748046875,301.8148803710937,0.5413957834243774,0.050000000745058,0.0483093149960041,291.4588623046875,297.1499938964844,293.1499938964844,0.0116268098354339,-517.8082885742188,303.0149841308594,0.5413957834243774,0.050000000745058,0.0356810949742794,291.2370300292969,297.1499938964844,293.1499938964844,0.0243180114775896,-1013.0310668945312,304.1241455078125,0.6069021224975586,0.0773100182414054,0.0643584281206131,291.9836120605469,297.1499938964844,293.1499938964844,0.0068034254945814,-2389.6162109375,299.6734619140625,0.5413957834243774,0.050000000745058,0.2291585952043533,291.1209716796875,291.1499938964844,270.6567077636719,269.8290100097656,282.9959716796875,291.9813232421875,291.09796142578125,1.0,0.15379299223423,1.0,1.0,0.994846522808075,1.0,-0.5080686807632446,0.2142339795827865,0.2938346862792969,0.0871426686644554,0.0,0.0,0.0525205172598362,25.63835906982422,28.0,-143.4540557861328,-3888.34375,29.610536575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2792358398437,303.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.0636725053191185,0.0,0.0,0.0,0.0,1.0,0.0033077842090278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808528959751129,0.0999497845768928,-0.0190968886017799,0.0,6.461950397351757e-05,0.0,0.0,3.826038837432861,0.0,0.0,0.0,0.2687844932079315,4.0,0.0,1.0
801660,291.5209655761719,297.1499938964844,293.1499938964844,0.0130584705621004,-705.8098754882812,303.6043701171875,0.547612190246582,0.050000000745058,0.0458292216062545,291.689208984375,297.1499938964844,293.1499938964844,0.0103637166321277,-664.6221923828125,302.26904296875,0.547612190246582,0.050000000745058,0.0482603758573532,291.47509765625,297.1499938964844,293.1499938964844,0.0129403453320264,-546.7980346679688,303.5512390136719,0.547612190246582,0.050000000745058,0.0356449484825134,291.317138671875,297.1499938964844,293.1499938964844,0.0541901625692844,-1548.26025390625,304.083740234375,0.7052666544914246,0.1096249893307685,0.0975275859236717,292.0014038085937,297.1499938964844,293.1499938964844,0.0072296634316444,-2512.962158203125,299.9853210449219,0.547612190246582,0.050000000745058,0.2289264500141143,290.97979736328125,291.1499938964844,270.6229553222656,269.81201171875,282.9695739746094,291.99871826171875,290.93951416015625,1.0,0.1554579883813858,1.0,1.0,0.9944018721580504,1.0,-0.5474395751953125,0.2313889414072036,0.31605064868927,0.0939460322260856,0.0,0.0,0.0835542827844619,24.696882247924805,25.0,-220.915771484375,-4065.76953125,32.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8332824707031,303.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.0604614578187465,0.0,0.0,0.0,0.0,1.0,0.0027893998194485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088737279176712,0.1027868092060089,-0.0140495328232645,0.0,6.13606971455738e-05,0.0,0.0,3.945338487625122,0.0,0.0,0.0,0.2694149315357208,4.0,0.0,1.0
801720,291.5209655761719,297.1499938964844,293.1499938964844,0.0130584705621004,-705.8098754882812,303.6043701171875,0.547612190246582,0.050000000745058,0.0458292216062545,291.689208984375,297.1499938964844,293.1499938964844,0.0103637166321277,-664.6221923828125,302.26904296875,0.547612190246582,0.050000000745058,0.0482603758573532,291.47509765625,297.1499938964844,293.1499938964844,0.0129403453320264,-546.7980346679688,303.5512390136719,0.547612190246582,0.050000000745058,0.0356449484825134,291.317138671875,297.1499938964844,293.1499938964844,0.0541901625692844,-1548.26025390625,304.083740234375,0.7052666544914246,0.1096249893307685,0.0975275859236717,292.0014038085937,297.1499938964844,293.1499938964844,0.0072296634316444,-2512.962158203125,299.9853210449219,0.547612190246582,0.050000000745058,0.2289264500141143,290.97979736328125,291.1499938964844,270.6229553222656,269.81201171875,282.9695739746094,291.99871826171875,290.93951416015625,1.0,0.1554579883813858,1.0,1.0,0.9944018721580504,1.0,-0.5474395751953125,0.2313889414072036,0.31605064868927,0.0939460322260856,0.0,0.0,0.0835542827844619,24.696882247924805,25.0,-220.915771484375,-4065.76953125,32.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8332824707031,303.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.0604614578187465,0.0,0.0,0.0,0.0,1.0,0.0027893998194485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088737279176712,0.1027868092060089,-0.0140495328232645,0.0,6.13606971455738e-05,0.0,0.0,3.945338487625122,0.0,0.0,0.0,0.2694149315357208,4.0,0.0,1.0
801780,291.5399475097656,297.1499938964844,293.1499938964844,0.0145736159756779,-742.31591796875,304.1226501464844,0.554190993309021,0.050000000745058,0.0457835681736469,291.7041015625,297.1499938964844,293.1499938964844,0.0113254226744174,-699.5065307617188,302.7234191894531,0.554190993309021,0.050000000745058,0.0482123047113418,291.4930114746094,297.1499938964844,293.1499938964844,0.0144869368523359,-576.0109252929688,304.0882568359375,0.554190993309021,0.050000000745058,0.0356094427406787,291.41754150390625,297.1499938964844,293.1499938964844,0.0770276635885238,-1977.04443359375,304.0682678222656,0.7676296830177307,0.1357220709323883,0.1232272237539291,292.02349853515625,297.1499938964844,293.1499938964844,0.0076717268675565,-2635.14794921875,300.281005859375,0.554190993309021,0.050000000745058,0.2286984175443649,290.8210144042969,291.1499938964844,270.58990478515625,269.79443359375,282.9498291015625,292.0204467773437,290.7974853515625,1.0,0.1560676544904709,1.0,1.0,0.993957221508026,1.0,-0.5778537392616272,0.2447266280651092,0.3331271111965179,0.0991829112172126,0.0,0.0,0.1387300342321396,23.71420288085937,25.0,-173.38229370117188,-4390.6318359375,34.27109909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,304.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.140625,18000.0,0.0,0.0,0.0607049129903316,0.0,0.0,0.0,0.0,1.0,0.0009483028552494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080163121223449,0.1098082214593887,-0.0017919049132615,0.0,6.160776683827862e-05,0.0,0.0,4.244176387786865,0.0,0.0,0.0,0.2709941565990448,4.0,0.0,1.0
801840,291.5399475097656,297.1499938964844,293.1499938964844,0.0145736159756779,-742.31591796875,304.1226501464844,0.554190993309021,0.050000000745058,0.0457835681736469,291.7041015625,297.1499938964844,293.1499938964844,0.0113254226744174,-699.5065307617188,302.7234191894531,0.554190993309021,0.050000000745058,0.0482123047113418,291.4930114746094,297.1499938964844,293.1499938964844,0.0144869368523359,-576.0109252929688,304.0882568359375,0.554190993309021,0.050000000745058,0.0356094427406787,291.41754150390625,297.1499938964844,293.1499938964844,0.0770276635885238,-1977.04443359375,304.0682678222656,0.7676296830177307,0.1357220709323883,0.1232272237539291,292.02349853515625,297.1499938964844,293.1499938964844,0.0076717268675565,-2635.14794921875,300.281005859375,0.554190993309021,0.050000000745058,0.2286984175443649,290.8210144042969,291.1499938964844,270.58990478515625,269.79443359375,282.9498291015625,292.0204467773437,290.7974853515625,1.0,0.1560676544904709,1.0,1.0,0.993957221508026,1.0,-0.5778537392616272,0.2447266280651092,0.3331271111965179,0.0991829112172126,0.0,0.0,0.1387300342321396,23.71420288085937,25.0,-173.38229370117188,-4390.6318359375,34.27109909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479553222656,304.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.140625,18000.0,0.0,0.0,0.0607049129903316,0.0,0.0,0.0,0.0,1.0,0.0009483028552494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080163121223449,0.1098082214593887,-0.0017919049132615,0.0,6.160776683827862e-05,0.0,0.0,4.244176387786865,0.0,0.0,0.0,0.2709941565990448,4.0,0.0,1.0
801900,291.5531616210937,297.1499938964844,293.1499938964844,0.0190744455903768,-857.8984985351562,304.1357421875,0.5954514145851135,0.0663646161556243,0.0530637577176094,291.71221923828125,297.1499938964844,293.1499938964844,0.01180374994874,-714.572998046875,302.9540100097656,0.5612233281135559,0.050000000745058,0.0481645502150058,291.5041809082031,297.1499938964844,293.1499938964844,0.0180504880845546,-648.7744750976562,304.1373596191406,0.5890522003173828,0.0649119541049003,0.0401230305433273,291.4683837890625,297.1499938964844,293.1499938964844,0.086763896048069,-2168.540771484375,304.0654602050781,0.799963653087616,0.1476807445287704,0.1347830146551132,292.035888671875,297.1499938964844,293.1499938964844,0.0078742140904068,-2686.2080078125,300.4347229003906,0.5612233281135559,0.050000000745058,0.228471890091896,290.7759704589844,291.1499938964844,270.5736083984375,269.7853698730469,282.9343566894531,292.03271484375,290.7635192871094,1.0,0.156719222664833,1.0,1.0,0.993734896183014,1.0,-0.6055340766906738,0.2569732069969177,0.3485608696937561,0.103825457394123,0.0,0.0,0.1683175265789032,22.71979713439941,25.0,-123.51206970214844,-4631.9140625,36.01465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,304.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.609375,18000.0,0.0,0.0,0.0623701848089695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210269778966903,0.1210312098264694,-4.226365035719937e-06,0.0,6.32978044450283e-05,0.0,0.0,4.703137874603272,0.0,0.0,0.0,0.2727336585521698,4.0,0.0,1.0
801960,291.5835266113281,297.1499938964844,293.1499938964844,0.0308826398104429,-1084.033447265625,304.1167907714844,0.6544771194458008,0.0806431472301483,0.0668148696422576,291.72088623046875,297.1499938964844,293.1499938964844,0.0122903482988476,-728.8115844726562,303.18408203125,0.5731011033058167,0.050000000745058,0.0480908975005149,291.52886962890625,297.1499938964844,293.1499938964844,0.0298929363489151,-832.3521118164062,304.1180725097656,0.6526808738708496,0.0809254869818687,0.0515435338020324,291.5166931152344,297.1499938964844,293.1499938964844,0.0961093232035636,-2353.66943359375,304.0638427734375,0.8346898555755615,0.1594912558794021,0.145932599902153,292.0495910644531,297.1499938964844,293.1499938964844,0.008065840229392,-2732.81005859375,300.5869140625,0.5731011033058167,0.050000000745058,0.2281225025653839,290.74267578125,291.1499938964844,270.5574645996094,269.7760925292969,282.9085693359375,292.0462646484375,290.7271423339844,1.0,0.1578350663185119,1.0,1.0,0.9937070608139038,1.0,-0.6486146450042725,0.2760556936264038,0.3725589513778686,0.1112238615751266,0.0,0.0,0.1987589746713638,21.20016288757324,25.0,-120.08707427978516,-4936.2412109375,38.88853073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,304.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.630859375,18000.0,0.0,0.0,0.0652308017015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357350200414657,0.135739266872406,-4.245529453328345e-06,0.0,6.62009697407484e-05,0.0,0.0,5.315837383270264,0.0,0.0,0.0,0.2750055193901062,4.0,0.0,1.0
802020,291.67022705078125,297.1499938964844,293.1499938964844,0.051895722746849,-1434.450927734375,304.0933837890625,0.7422913312911987,0.1027883440256118,0.0882248729467392,291.7398986816406,297.1499938964844,293.1499938964844,0.0133674899116158,-757.9540405273438,303.6374816894531,0.594337522983551,0.050000000745058,0.0479762367904186,291.60430908203125,297.1499938964844,293.1499938964844,0.0544710271060466,-1149.7264404296875,304.0885314941406,0.749481201171875,0.1067458540201187,0.0707402229309082,291.6076354980469,297.1499938964844,293.1499938964844,0.1150224283337593,-2721.102294921875,304.06109619140625,0.9020920395851136,0.1824275255203247,0.1677488833665847,292.08209228515625,297.1499938964844,293.1499938964844,0.0084521193057298,-2824.760009765625,300.8675537109375,0.594337522983551,0.050000000745058,0.2275786101818084,290.6595764160156,291.1499938964844,270.5257263183594,269.7568359375,282.8684387207031,292.0783996582031,290.654296875,1.0,0.1608375012874603,1.0,1.0,0.9936515092849731,1.0,-0.7227416634559631,0.3090647459030151,0.4136768877506256,0.1242667883634567,0.0,0.0,0.2701501250267029,18.920299530029297,25.0,-65.35206604003906,-5661.900390625,44.69765853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926208496094,304.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.72265625,18000.0,0.0,0.0,0.0746717676520347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766920983791351,0.1766964048147201,-4.305813945393311e-06,0.0,7.578235090477392e-05,0.0,0.0,7.096710681915283,0.0,0.0,0.0,0.281828910112381,4.0,0.0,1.0
802080,291.67022705078125,297.1499938964844,293.1499938964844,0.051895722746849,-1434.450927734375,304.0933837890625,0.7422913312911987,0.1027883440256118,0.0882248729467392,291.7398986816406,297.1499938964844,293.1499938964844,0.0133674899116158,-757.9540405273438,303.6374816894531,0.594337522983551,0.050000000745058,0.0479762367904186,291.60430908203125,297.1499938964844,293.1499938964844,0.0544710271060466,-1149.7264404296875,304.0885314941406,0.749481201171875,0.1067458540201187,0.0707402229309082,291.6076354980469,297.1499938964844,293.1499938964844,0.1150224283337593,-2721.102294921875,304.06109619140625,0.9020920395851136,0.1824275255203247,0.1677488833665847,292.08209228515625,297.1499938964844,293.1499938964844,0.0084521193057298,-2824.760009765625,300.8675537109375,0.594337522983551,0.050000000745058,0.2275786101818084,290.6595764160156,291.1499938964844,270.5257263183594,269.7568359375,282.8684387207031,292.0783996582031,290.654296875,1.0,0.1608375012874603,1.0,1.0,0.9936515092849731,1.0,-0.7227416634559631,0.3090647459030151,0.4136768877506256,0.1242667883634567,0.0,0.0,0.2701501250267029,18.920299530029297,25.0,-65.35206604003906,-5661.900390625,44.69765853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926208496094,304.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.72265625,18000.0,0.0,0.0,0.0746717676520347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766920983791351,0.1766964048147201,-4.305813945393311e-06,0.0,7.578235090477392e-05,0.0,0.0,7.096710681915283,0.0,0.0,0.0,0.281828910112381,4.0,0.0,1.0
802140,291.76239013671875,297.1499938964844,293.1499938964844,0.0679101049900055,-1711.6451416015625,304.0858764648437,0.8114488124847412,0.1215955093502998,0.105619192123413,291.7618408203125,297.1499938964844,293.1499938964844,0.0144094955176115,-780.013916015625,304.0817565917969,0.6130341291427612,0.050000000745058,0.0478887148201465,291.6878356933594,297.1499938964844,293.1499938964844,0.0730660036206245,-1404.19873046875,304.078369140625,0.8253896236419678,0.1289729177951812,0.086697019636631,291.6943664550781,297.1499938964844,293.1499938964844,0.1324749141931533,-3046.5185546875,304.0617370605469,0.9718087911605836,0.2039124518632888,0.1883244067430496,292.12030029296875,297.1499938964844,293.1499938964844,0.0087703419849276,-2886.60009765625,301.148681640625,0.6130341291427612,0.050000000745058,0.2271634340286255,290.68878173828125,291.1499938964844,270.4946594238281,269.7364807128906,282.8421630859375,292.116455078125,290.7005310058594,1.0,0.1646229028701782,1.0,1.0,0.9935958981513976,1.0,-0.786858320236206,0.3377141952514648,0.4491441249847412,0.1360785067081451,0.0,0.0,0.330957680940628,17.27867317199707,25.0,55.58486175537109,-6361.9423828125,50.78561019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5848388671875,304.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17768.3671875,18000.0,0.0,0.0,0.0889850035309791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267090231180191,0.2267134338617324,-4.40651365352096e-06,0.0,9.030846558744088e-05,0.0,0.0,9.47860050201416,0.0,0.0,0.0,0.2913400530815124,4.0,0.0,1.0
802200,291.76239013671875,297.1499938964844,293.1499938964844,0.0679101049900055,-1711.6451416015625,304.0858764648437,0.8114488124847412,0.1215955093502998,0.105619192123413,291.7618408203125,297.1499938964844,293.1499938964844,0.0144094955176115,-780.013916015625,304.0817565917969,0.6130341291427612,0.050000000745058,0.0478887148201465,291.6878356933594,297.1499938964844,293.1499938964844,0.0730660036206245,-1404.19873046875,304.078369140625,0.8253896236419678,0.1289729177951812,0.086697019636631,291.6943664550781,297.1499938964844,293.1499938964844,0.1324749141931533,-3046.5185546875,304.0617370605469,0.9718087911605836,0.2039124518632888,0.1883244067430496,292.12030029296875,297.1499938964844,293.1499938964844,0.0087703419849276,-2886.60009765625,301.148681640625,0.6130341291427612,0.050000000745058,0.2271634340286255,290.68878173828125,291.1499938964844,270.4946594238281,269.7364807128906,282.8421630859375,292.116455078125,290.7005310058594,1.0,0.1646229028701782,1.0,1.0,0.9935958981513976,1.0,-0.786858320236206,0.3377141952514648,0.4491441249847412,0.1360785067081451,0.0,0.0,0.330957680940628,17.27867317199707,25.0,55.58486175537109,-6361.9423828125,50.78561019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5848388671875,304.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17768.3671875,18000.0,0.0,0.0,0.0889850035309791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267090231180191,0.2267134338617324,-4.40651365352096e-06,0.0,9.030846558744088e-05,0.0,0.0,9.47860050201416,0.0,0.0,0.0,0.2913400530815124,4.0,0.0,1.0
802260,291.8522644042969,297.1499938964844,293.1499938964844,0.0811822563409805,-1952.90478515625,304.0852355957031,0.8597427606582642,0.1385259479284286,0.1211836710572242,291.7968444824219,297.1499938964844,293.1499938964844,0.0252396296709775,-1036.4228515625,304.1273803710937,0.6857761144638062,0.0736912861466407,0.0641283988952636,291.7706604003906,297.1499938964844,293.1499938964844,0.0886851027607917,-1628.6414794921875,304.07635498046875,0.8802867531776428,0.1492246836423874,0.1011302173137664,291.7588195800781,297.1499938964844,293.1499938964844,0.1250901222229004,-2897.79248046875,304.10577392578125,0.9704846143722534,0.2275825291872024,0.1793064475059509,292.16162109375,297.1499938964844,293.1499938964844,0.0090595940127968,-2936.09912109375,301.4149475097656,0.6219456791877747,0.050000000745058,0.2269752323627472,290.7625732421875,291.1499938964844,270.4642944335937,269.71490478515625,282.8316650390625,292.1578063964844,290.776123046875,1.0,0.1687420457601547,1.0,1.0,0.9940522909164428,1.0,-0.831840991973877,0.3577459156513214,0.4740950763225555,0.1449319720268249,0.0,0.0,0.3777181506156921,16.703758239746094,28.0,106.1646499633789,-6842.814453125,56.27432632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6249389648437,304.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17747.607421875,18000.0,0.0,0.0,0.1068093180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273706704378128,0.273711234331131,-4.529753823589999e-06,0.0,0.0001083978786482,0.0,0.0,11.983131408691406,0.0,0.0,0.0,0.3016988933086395,4.0,0.0,1.0
802320,291.8522644042969,297.1499938964844,293.1499938964844,0.0811822563409805,-1952.90478515625,304.0852355957031,0.8597427606582642,0.1385259479284286,0.1211836710572242,291.7968444824219,297.1499938964844,293.1499938964844,0.0252396296709775,-1036.4228515625,304.1273803710937,0.6857761144638062,0.0736912861466407,0.0641283988952636,291.7706604003906,297.1499938964844,293.1499938964844,0.0886851027607917,-1628.6414794921875,304.07635498046875,0.8802867531776428,0.1492246836423874,0.1011302173137664,291.7588195800781,297.1499938964844,293.1499938964844,0.1250901222229004,-2897.79248046875,304.10577392578125,0.9704846143722534,0.2275825291872024,0.1793064475059509,292.16162109375,297.1499938964844,293.1499938964844,0.0090595940127968,-2936.09912109375,301.4149475097656,0.6219456791877747,0.050000000745058,0.2269752323627472,290.7625732421875,291.1499938964844,270.4642944335937,269.71490478515625,282.8316650390625,292.1578063964844,290.776123046875,1.0,0.1687420457601547,1.0,1.0,0.9940522909164428,1.0,-0.831840991973877,0.3577459156513214,0.4740950763225555,0.1449319720268249,0.0,0.0,0.3777181506156921,16.703758239746094,28.0,106.1646499633789,-6842.814453125,56.27432632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6249389648437,304.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17747.607421875,18000.0,0.0,0.0,0.1068093180656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273706704378128,0.273711234331131,-4.529753823589999e-06,0.0,0.0001083978786482,0.0,0.0,11.983131408691406,0.0,0.0,0.0,0.3016988933086395,4.0,0.0,1.0
802380,291.9385070800781,297.1499938964844,293.1499938964844,0.0927826017141342,-2168.181884765625,304.0875244140625,0.9010916352272034,0.1539187878370285,0.1353161036968231,291.86865234375,297.1499938964844,293.1499938964844,0.0432841777801513,-1357.5220947265625,304.1053161621094,0.7583041787147522,0.0934705138206482,0.0846254527568817,291.8507995605469,297.1499938964844,293.1499938964844,0.1027799174189567,-1832.0931396484373,304.0774230957031,0.9297620058059692,0.1679218709468841,0.114428661763668,291.77557373046875,297.1499938964844,293.1499938964844,0.1174219623208046,-2751.593017578125,304.13250732421875,0.9646030068397522,0.2593944370746612,0.1711386293172836,292.2037353515625,297.1499938964844,293.1499938964844,0.0093334186822175,-2979.813720703125,301.6628723144531,0.6274058222770691,0.050000000745058,0.2268645167350769,290.8434753417969,291.1499938964844,270.43463134765625,269.69195556640625,282.8244934082031,292.2001037597656,290.8511962890625,1.0,0.1743381470441818,1.0,1.0,0.994508683681488,1.0,-0.8788900971412659,0.3787644505500793,0.5001256465911865,0.154432013630867,0.0,0.0,0.4127338230609894,16.581754684448242,46.0,95.68640899658205,-7232.7431640625,63.32555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84149169921875,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17752.716796875,18000.0,0.0,0.0,0.1263795793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152050077915191,0.315209686756134,-4.664512289309641e-06,0.0,0.0001282592129427,0.0,0.0,14.464814186096191,0.0,0.0,0.0,0.3120495975017547,4.0,0.0,1.0
802440,291.9385070800781,297.1499938964844,293.1499938964844,0.0927826017141342,-2168.181884765625,304.0875244140625,0.9010916352272034,0.1539187878370285,0.1353161036968231,291.86865234375,297.1499938964844,293.1499938964844,0.0432841777801513,-1357.5220947265625,304.1053161621094,0.7583041787147522,0.0934705138206482,0.0846254527568817,291.8507995605469,297.1499938964844,293.1499938964844,0.1027799174189567,-1832.0931396484373,304.0774230957031,0.9297620058059692,0.1679218709468841,0.114428661763668,291.77557373046875,297.1499938964844,293.1499938964844,0.1174219623208046,-2751.593017578125,304.13250732421875,0.9646030068397522,0.2593944370746612,0.1711386293172836,292.2037353515625,297.1499938964844,293.1499938964844,0.0093334186822175,-2979.813720703125,301.6628723144531,0.6274058222770691,0.050000000745058,0.2268645167350769,290.8434753417969,291.1499938964844,270.43463134765625,269.69195556640625,282.8244934082031,292.2001037597656,290.8511962890625,1.0,0.1743381470441818,1.0,1.0,0.994508683681488,1.0,-0.8788900971412659,0.3787644505500793,0.5001256465911865,0.154432013630867,0.0,0.0,0.4127338230609894,16.581754684448242,46.0,95.68640899658205,-7232.7431640625,63.32555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84149169921875,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17752.716796875,18000.0,0.0,0.0,0.1263795793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152050077915191,0.315209686756134,-4.664512289309641e-06,0.0,0.0001282592129427,0.0,0.0,14.464814186096191,0.0,0.0,0.0,0.3120495975017547,4.0,0.0,1.0
802500,291.9801025390625,297.1499938964844,293.1499938964844,0.0983101278543472,-2270.897705078125,304.0888366699219,0.9101383686065674,0.1610922515392303,0.1419303268194198,291.9105224609375,297.1499938964844,293.1499938964844,0.0506017133593559,-1484.4754638671875,304.1001892089844,0.776661217212677,0.1014816686511039,0.0927050188183784,291.8896789550781,297.1499938964844,293.1499938964844,0.1096753850579261,-1930.006103515625,304.0780944824219,0.9420245885849,0.1767452359199524,0.120723471045494,291.78436279296875,297.1499938964844,293.1499938964844,0.1219077333807945,-2836.440673828125,304.1272888183594,0.9687396287918092,0.2750887870788574,0.1767780780792236,292.2250061035156,297.1499938964844,293.1499938964844,0.0094846663996577,-3005.843017578125,301.77618408203125,0.623624861240387,0.050000000745058,0.2269392311573028,290.8655090332031,291.1499938964844,270.4200744628906,269.6799011230469,282.8196105957031,292.2214660644531,290.8695068359375,1.0,0.1801645755767822,1.0,1.0,0.9947368502616882,1.0,-0.9109275341033936,0.3930317759513855,0.5178957581520081,0.1612616181373596,0.0,0.0,0.4294334650039673,17.316055297851562,46.0,68.31544494628906,-7455.6845703125,69.73526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52880859375,304.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.3828125,18000.0,0.0,0.0,0.1364446580410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354027867317199,0.3354075253009796,-4.734602953249123e-06,0.0,0.000138473988045,0.0,0.0,15.764892578125,0.0,0.0,0.0,0.3174557387828827,4.0,0.0,1.0
802560,292.0207824707031,297.1499938964844,293.1499938964844,0.1037697717547416,-2371.670166015625,304.09002685546875,0.91037780046463,0.1679243445396423,0.1482529789209365,291.953125,297.1499938964844,293.1499938964844,0.0571303404867649,-1600.5809326171875,304.097412109375,0.7854180335998535,0.1088206619024276,0.0999996438622474,291.92779541015625,297.1499938964844,293.1499938964844,0.1165539920330047,-2026.558837890625,304.0786437988281,0.9442233443260192,0.1852239817380905,0.1267897337675094,291.8035583496094,297.1499938964844,293.1499938964844,0.1324929594993591,-3034.972900390625,304.112060546875,0.9768413305282592,0.2886296808719635,0.1894242167472839,292.24676513671875,297.1499938964844,293.1499938964844,0.0096463384106755,-3035.269775390625,301.8812561035156,0.6152028441429138,0.050000000745058,0.2271139472723007,290.8711242675781,291.1499938964844,270.4057006835937,269.6674194335937,282.8143920898437,292.2432861328125,290.8703308105469,1.0,0.187775045633316,1.0,1.0,0.9949185848236084,1.0,-0.949937105178833,0.4103564620018005,0.5395806431770325,0.1699816286563873,0.0,0.0,0.4473620951175689,18.67669486999512,64.0,30.006471633911133,-7720.4541015625,78.83187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.261474609375,304.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.27734375,18000.0,0.0,0.0,0.1466351896524429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571093678474426,0.357114166021347,-4.811962298845174e-06,0.0,0.0001488160633016,0.0,0.0,17.230579376220703,0.0,0.0,0.0,0.3235096335411072,4.0,0.0,1.0
802620,292.0995483398437,297.1499938964844,293.1499938964844,0.1144550740718841,-2566.186767578125,304.0921936035156,0.8923435807228088,0.1805621683597564,0.1600387692451477,292.0372619628906,297.1499938964844,293.1499938964844,0.0687043368816375,-1814.3411865234373,304.09576416015625,0.7826181650161743,0.122082382440567,0.1131209507584571,292.0020751953125,297.1499938964844,293.1499938964844,0.1301681697368621,-2214.518798828125,304.0797424316406,0.9271659255027772,0.2011248767375946,0.1382376253604889,291.881103515625,297.1499938964844,293.1499938964844,0.168261244893074,-3684.778564453125,304.0646667480469,0.9938799142837524,0.3071351945400238,0.2303112596273422,292.29345703125,297.1499938964844,293.1499938964844,0.0099919820204377,-3100.91943359375,302.0647277832031,0.5862751007080078,0.050000000745058,0.2277668863534927,290.8441467285156,291.1499938964844,270.3774719238281,269.6412048339844,282.8059997558594,292.2899475097656,290.8401794433594,1.0,0.2077535092830658,1.0,1.0,0.995281994342804,1.0,-1.0434201955795288,0.4518143236637115,0.5916058421134949,0.1923181861639022,0.0,0.0,0.4896169602870941,23.27354431152344,67.0,-27.0870418548584,-8399.8994140625,105.7796401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8271789550781,303.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17584.328125,18000.0,0.0,0.0,0.16743765771389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119719266891479,0.4119769334793091,-5.023435733164661e-06,0.0,0.0001699279382592,0.0,0.0,21.298866271972656,0.0,0.0,0.0,0.3397293388843536,4.0,0.0,1.0
802680,292.0995483398437,297.1499938964844,293.1499938964844,0.1144550740718841,-2566.186767578125,304.0921936035156,0.8923435807228088,0.1805621683597564,0.1600387692451477,292.0372619628906,297.1499938964844,293.1499938964844,0.0687043368816375,-1814.3411865234373,304.09576416015625,0.7826181650161743,0.122082382440567,0.1131209507584571,292.0020751953125,297.1499938964844,293.1499938964844,0.1301681697368621,-2214.518798828125,304.0797424316406,0.9271659255027772,0.2011248767375946,0.1382376253604889,291.881103515625,297.1499938964844,293.1499938964844,0.168261244893074,-3684.778564453125,304.0646667480469,0.9938799142837524,0.3071351945400238,0.2303112596273422,292.29345703125,297.1499938964844,293.1499938964844,0.0099919820204377,-3100.91943359375,302.0647277832031,0.5862751007080078,0.050000000745058,0.2277668863534927,290.8441467285156,291.1499938964844,270.3774719238281,269.6412048339844,282.8059997558594,292.2899475097656,290.8401794433594,1.0,0.2077535092830658,1.0,1.0,0.995281994342804,1.0,-1.0434201955795288,0.4518143236637115,0.5916058421134949,0.1923181861639022,0.0,0.0,0.4896169602870941,23.27354431152344,67.0,-27.0870418548584,-8399.8994140625,105.7796401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8271789550781,303.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17584.328125,18000.0,0.0,0.0,0.16743765771389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119719266891479,0.4119769334793091,-5.023435733164661e-06,0.0,0.0001699279382592,0.0,0.0,21.298866271972656,0.0,0.0,0.0,0.3397293388843536,4.0,0.0,1.0
802740,292.1749572753906,297.1499938964844,293.1499938964844,0.1242372766137123,-2740.49755859375,304.09521484375,0.8736404180526733,0.19188192486763,0.1706459373235702,292.11865234375,297.1499938964844,293.1499938964844,0.0785616561770439,-2003.1993408203125,304.0975036621094,0.7750023007392883,0.1337695121765136,0.1247139945626258,292.073974609375,297.1499938964844,293.1499938964844,0.1428890526294708,-2385.982421875,304.08203125,0.908510446548462,0.2156268060207367,0.1487191021442413,291.9951171875,297.1499938964844,293.1499938964844,0.2026076912879943,-4279.3046875,304.0365905761719,0.9990000128746032,0.3161990940570831,0.267660915851593,292.3446350097656,297.1499938964844,293.1499938964844,0.010310580022633,-3158.793212890625,302.2206420898437,0.5578399896621704,0.050000000745058,0.2285667657852172,290.8244323730469,291.1499938964844,270.3500061035156,269.6131286621094,282.8013000488281,292.3411865234375,290.8257751464844,1.0,0.2264703065156936,1.0,1.0,0.9956454038619996,1.0,-1.1284416913986206,0.4897401034832001,0.6387016177177429,0.2136373668909073,0.0,0.0,0.5349011421203613,28.652956008911133,70.0,-11.575980186462402,-9139.8359375,136.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48309326171875,303.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.068359375,18000.0,0.0,0.0,0.1888872385025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823347628116607,0.4823401272296905,-5.362167485145619e-06,0.0,0.000191696541151,0.0,0.0,27.520160675048828,0.0,0.0,0.0,0.3620333969593048,4.0,0.0,1.0
802800,292.1749572753906,297.1499938964844,293.1499938964844,0.1242372766137123,-2740.49755859375,304.09521484375,0.8736404180526733,0.19188192486763,0.1706459373235702,292.11865234375,297.1499938964844,293.1499938964844,0.0785616561770439,-2003.1993408203125,304.0975036621094,0.7750023007392883,0.1337695121765136,0.1247139945626258,292.073974609375,297.1499938964844,293.1499938964844,0.1428890526294708,-2385.982421875,304.08203125,0.908510446548462,0.2156268060207367,0.1487191021442413,291.9951171875,297.1499938964844,293.1499938964844,0.2026076912879943,-4279.3046875,304.0365905761719,0.9990000128746032,0.3161990940570831,0.267660915851593,292.3446350097656,297.1499938964844,293.1499938964844,0.010310580022633,-3158.793212890625,302.2206420898437,0.5578399896621704,0.050000000745058,0.2285667657852172,290.8244323730469,291.1499938964844,270.3500061035156,269.6131286621094,282.8013000488281,292.3411865234375,290.8257751464844,1.0,0.2264703065156936,1.0,1.0,0.9956454038619996,1.0,-1.1284416913986206,0.4897401034832001,0.6387016177177429,0.2136373668909073,0.0,0.0,0.5349011421203613,28.652956008911133,70.0,-11.575980186462402,-9139.8359375,136.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48309326171875,303.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.068359375,18000.0,0.0,0.0,0.1888872385025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823347628116607,0.4823401272296905,-5.362167485145619e-06,0.0,0.000191696541151,0.0,0.0,27.520160675048828,0.0,0.0,0.0,0.3620333969593048,4.0,0.0,1.0
802860,292.246826171875,297.1499938964844,293.1499938964844,0.1327487528324127,-2888.802734375,304.09930419921875,0.8575687408447266,0.2020111232995987,0.1801664531230926,292.1960754394531,297.1499938964844,293.1499938964844,0.0868817344307899,-2165.160888671875,304.10113525390625,0.7670374512672424,0.1441970765590667,0.1350156515836715,292.1432800292969,297.1499938964844,293.1499938964844,0.154241606593132,-2535.365478515625,304.0857849121094,0.8935510516166687,0.2288368791341781,0.15828537940979,292.11346435546875,297.1499938964844,293.1499938964844,0.2321483492851257,-4770.1611328125,304.0254211425781,0.9990000128746032,0.3214657604694366,0.2991774380207062,292.39776611328125,297.1499938964844,293.1499938964844,0.0105772512033581,-3201.7119140625,302.359130859375,0.533842146396637,0.050000000745058,0.2294495403766632,290.8484802246094,291.1499938964844,270.323486328125,269.5845031738281,282.7975158691406,292.3945007324219,290.8522644042969,1.0,0.2438406497240066,1.0,1.0,0.9965737462043762,1.0,-1.202608585357666,0.523145318031311,0.6794633269309998,0.2324975281953811,0.0,0.0,0.5737688541412354,34.40400695800781,58.0,26.72739601135254,-9825.12890625,169.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.238037109375,303.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17404.380859375,18000.0,0.0,0.0,0.2105322778224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537233948707581,0.553729236125946,-5.7979568737209775e-06,0.0,0.0002136635011993,0.0,0.0,35.2684211730957,0.0,0.0,0.0,0.3868050575256347,4.0,0.0,1.0
