time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.246826171875,297.1499938964844,293.1499938964844,0.1327487528324127,-2888.802734375,304.09930419921875,0.8575687408447266,0.2020111232995987,0.1801664531230926,292.1960754394531,297.1499938964844,293.1499938964844,0.0868817344307899,-2165.160888671875,304.10113525390625,0.7670374512672424,0.1441970765590667,0.1350156515836715,292.1432800292969,297.1499938964844,293.1499938964844,0.154241606593132,-2535.365478515625,304.0857849121094,0.8935510516166687,0.2288368791341781,0.15828537940979,292.11346435546875,297.1499938964844,293.1499938964844,0.2321483492851257,-4770.1611328125,304.0254211425781,0.9990000128746032,0.3214657604694366,0.2991774380207062,292.39776611328125,297.1499938964844,293.1499938964844,0.0105772512033581,-3201.7119140625,302.359130859375,0.533842146396637,0.050000000745058,0.2294495403766632,290.8484802246094,291.1499938964844,270.323486328125,269.5845031738281,282.7975158691406,292.3945007324219,290.8522644042969,1.0,0.2438406497240066,1.0,1.0,0.9965737462043762,1.0,-1.202608585357666,0.523145318031311,0.6794633269309998,0.2324975281953811,0.0,0.0,0.5737688541412354,34.40400695800781,58.0,26.72739601135254,-9825.12890625,169.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.238037109375,303.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17404.380859375,18000.0,0.0,0.0,0.2105322778224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537233948707581,0.553729236125946,-5.7979568737209775e-06,0.0,0.0002136635011993,0.0,0.0,35.2684211730957,0.0,0.0,0.0,0.3868050575256347,4.0,0.0,1.0
802980,292.31427001953125,297.1499938964844,293.1499938964844,0.1400526314973831,-3013.4921875,304.10406494140625,0.8540015816688538,0.2112125903367996,0.1887224465608596,292.267333984375,297.1499938964844,293.1499938964844,0.0941609218716621,-2307.00048828125,304.1053161621094,0.769216775894165,0.1539085060358047,0.1444637328386306,292.2088623046875,297.1499938964844,293.1499938964844,0.1642673462629318,-2664.48974609375,304.09051513671875,0.8919123411178589,0.2410358935594558,0.1670375168323516,292.2121887207031,297.1499938964844,293.1499938964844,0.2407428920269012,-4904.935546875,304.0534973144531,0.9932710528373718,0.3276316821575165,0.3087561428546905,292.4489440917969,297.1499938964844,293.1499938964844,0.0107829701155424,-3228.78466796875,302.4879455566406,0.5217903256416321,0.050000000745058,0.2300106585025787,290.9057006835937,291.1499938964844,270.2982177734375,269.5567932128906,282.8017883300781,292.446044921875,290.9144287109375,1.0,0.2534516453742981,1.0,1.0,0.9975020289421082,1.0,-1.245924949645996,0.5427087545394897,0.7032161951065063,0.2438194155693054,0.0,0.0,0.603219211101532,38.044227600097656,46.0,81.21185302734375,-10342.978515625,190.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1284484863281,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17452.90234375,18000.0,0.0,0.0,0.2315509468317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174743175506592,0.6174806356430054,-6.262252099986654e-06,0.0,0.0002349947753828,0.0,0.0,43.60245132446289,0.0,0.0,0.0,0.410546600818634,4.0,0.0,1.0
803040,292.31427001953125,297.1499938964844,293.1499938964844,0.1400526314973831,-3013.4921875,304.10406494140625,0.8540015816688538,0.2112125903367996,0.1887224465608596,292.267333984375,297.1499938964844,293.1499938964844,0.0941609218716621,-2307.00048828125,304.1053161621094,0.769216775894165,0.1539085060358047,0.1444637328386306,292.2088623046875,297.1499938964844,293.1499938964844,0.1642673462629318,-2664.48974609375,304.09051513671875,0.8919123411178589,0.2410358935594558,0.1670375168323516,292.2121887207031,297.1499938964844,293.1499938964844,0.2407428920269012,-4904.935546875,304.0534973144531,0.9932710528373718,0.3276316821575165,0.3087561428546905,292.4489440917969,297.1499938964844,293.1499938964844,0.0107829701155424,-3228.78466796875,302.4879455566406,0.5217903256416321,0.050000000745058,0.2300106585025787,290.9057006835937,291.1499938964844,270.2982177734375,269.5567932128906,282.8017883300781,292.446044921875,290.9144287109375,1.0,0.2534516453742981,1.0,1.0,0.9975020289421082,1.0,-1.245924949645996,0.5427087545394897,0.7032161951065063,0.2438194155693054,0.0,0.0,0.603219211101532,38.044227600097656,46.0,81.21185302734375,-10342.978515625,190.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1284484863281,304.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17452.90234375,18000.0,0.0,0.0,0.2315509468317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174743175506592,0.6174806356430054,-6.262252099986654e-06,0.0,0.0002349947753828,0.0,0.0,43.60245132446289,0.0,0.0,0.0,0.410546600818634,4.0,0.0,1.0
803100,292.34625244140625,297.1499938964844,293.1499938964844,0.143233984708786,-3066.956298828125,304.10662841796875,0.8604124188423157,0.2155147343873977,0.1926615238189697,292.3006591796875,297.1499938964844,293.1499938964844,0.0974503979086875,-2370.61572265625,304.1074523925781,0.7777076363563538,0.1585444211959839,0.148908793926239,292.2401428222656,297.1499938964844,293.1499938964844,0.168760746717453,-2721.46337890625,304.0931701660156,0.900040864944458,0.2468168288469314,0.1711335629224777,292.2489318847656,297.1499938964844,293.1499938964844,0.2449030131101608,-4962.47802734375,304.0635681152344,0.9970051050186156,0.3322890102863312,0.3127521872520447,292.4729309082031,297.1499938964844,293.1499938964844,0.0108499061316251,-3233.97314453125,302.5514831542969,0.5222204327583313,0.050000000745058,0.2299880683422088,290.94891357421875,291.1499938964844,270.2860717773437,269.54327392578125,282.802978515625,292.4701843261719,290.9571838378906,1.0,0.2560436129570007,1.0,1.0,0.9979662299156188,1.0,-1.2666585445404053,0.5521768927574158,0.7144816517829895,0.2490642219781875,0.0,0.0,0.6122901439666748,38.23522186279297,46.0,98.1012725830078,-10568.9443359375,197.71450805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1390991210937,304.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17545.134765625,18000.0,0.0,0.0,0.2414837032556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408637166023254,0.640870213508606,-6.4618343458278105e-06,0.0,0.0002450752654112,0.0,0.0,47.09866714477539,0.0,0.0,0.0,0.4197268784046173,4.0,0.0,1.0
803160,292.3769836425781,297.1499938964844,293.1499938964844,0.1462811231613159,-3117.932373046875,304.1089782714844,0.8688762784004211,0.2196631878614425,0.1964286416769027,292.3323669433594,297.1499938964844,293.1499938964844,0.1006447747349739,-2432.103271484375,304.109375,0.7880297303199768,0.1630708277225494,0.1532166451215744,292.27020263671875,297.1499938964844,293.1499938964844,0.1731142401695251,-2776.35986328125,304.0955810546875,0.9106106758117676,0.2524365186691284,0.1750886440277099,292.2801818847656,297.1499938964844,293.1499938964844,0.2454715073108673,-4965.841796875,304.07843017578125,0.9990000128746032,0.3375587165355682,0.3135448694229126,292.4954833984375,297.1499938964844,293.1499938964844,0.0109137771651148,-3238.677490234375,302.6139221191406,0.5242230892181396,0.050000000745058,0.229887306690216,290.9892578125,291.1499938964844,270.27423095703125,269.530029296875,282.8055114746094,292.4929504394531,290.99713134765625,1.0,0.2573118805885315,0.9999945163726808,0.9999945163726808,0.9983729720115662,1.0,-1.2819592952728271,0.5591230392456055,0.7228363156318665,0.2530962824821472,0.0,0.0,0.6189538836479187,37.93544006347656,34.0,105.39661407470705,-10756.9482421875,202.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1942749023437,304.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17637.89453125,18000.0,0.0,0.0,0.2509054243564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587684154510498,0.6587750315666199,-6.624115485465154e-06,0.0,0.0002546370960772,0.0,0.0,49.9404411315918,0.0,0.0,0.0,0.426929235458374,4.0,0.0,1.0
803220,292.4347839355469,297.1499938964844,293.1499938964844,0.1517268866300583,-3207.89501953125,304.1135559082031,0.8911905288696289,0.2275225222110748,0.2035335749387741,292.391357421875,297.1499938964844,293.1499938964844,0.1066086888313293,-2545.376708984375,304.11297607421875,0.8129621148109436,0.1718200147151947,0.1615056544542312,292.3267822265625,297.1499938964844,293.1499938964844,0.1811150908470153,-2876.020751953125,304.1003723144531,0.9396358728408812,0.2632465362548828,0.1826620250940323,292.31396484375,297.1499938964844,293.1499938964844,0.2333824187517166,-4756.02978515625,304.12255859375,0.9990000128746032,0.352665513753891,0.3015270829200744,292.5359191894531,297.1499938964844,293.1499938964844,0.0110185798257589,-3241.767822265625,302.74041748046875,0.5322038531303406,0.050000000745058,0.2295168489217758,291.0854187011719,291.1499938964844,270.2516174316406,269.5043029785156,282.814697265625,292.5338134765625,291.095458984375,1.0,0.2561781108379364,0.9999836087226868,0.9999836087226868,0.9991865158081056,1.0,-1.2946436405181885,0.5648699402809143,0.7297736406326294,0.2564444243907928,0.0,0.0,0.621445894241333,36.15825271606445,25.0,132.515869140625,-11015.3056640625,202.77096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.448486328125,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.197265625,18000.0,0.0,0.0,0.2677417397499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765356659889221,0.6765424609184265,-6.820945145591395e-06,0.0,0.000271723838523,0.0,0.0,53.077484130859375,0.0,0.0,0.0,0.4343339204788208,4.0,0.0,1.0
803280,292.4347839355469,297.1499938964844,293.1499938964844,0.1517268866300583,-3207.89501953125,304.1135559082031,0.8911905288696289,0.2275225222110748,0.2035335749387741,292.391357421875,297.1499938964844,293.1499938964844,0.1066086888313293,-2545.376708984375,304.11297607421875,0.8129621148109436,0.1718200147151947,0.1615056544542312,292.3267822265625,297.1499938964844,293.1499938964844,0.1811150908470153,-2876.020751953125,304.1003723144531,0.9396358728408812,0.2632465362548828,0.1826620250940323,292.31396484375,297.1499938964844,293.1499938964844,0.2333824187517166,-4756.02978515625,304.12255859375,0.9990000128746032,0.352665513753891,0.3015270829200744,292.5359191894531,297.1499938964844,293.1499938964844,0.0110185798257589,-3241.767822265625,302.74041748046875,0.5322038531303406,0.050000000745058,0.2295168489217758,291.0854187011719,291.1499938964844,270.2516174316406,269.5043029785156,282.814697265625,292.5338134765625,291.095458984375,1.0,0.2561781108379364,0.9999836087226868,0.9999836087226868,0.9991865158081056,1.0,-1.2946436405181885,0.5648699402809143,0.7297736406326294,0.2564444243907928,0.0,0.0,0.621445894241333,36.15825271606445,25.0,132.515869140625,-11015.3056640625,202.77096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.448486328125,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.197265625,18000.0,0.0,0.0,0.2677417397499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765356659889221,0.6765424609184265,-6.820945145591395e-06,0.0,0.000271723838523,0.0,0.0,53.077484130859375,0.0,0.0,0.0,0.4343339204788208,4.0,0.0,1.0
803340,292.4882507324219,297.1499938964844,293.1499938964844,0.1565068811178207,-3285.8984375,304.11773681640625,0.923563539981842,0.2347946614027023,0.210069254040718,292.44500732421875,297.1499938964844,293.1499938964844,0.1121305376291275,-2648.765380859375,304.1160888671875,0.8426867127418518,0.180153340101242,0.169358417391777,292.37890625,297.1499938964844,293.1499938964844,0.1884420216083526,-2966.2001953125,304.10467529296875,0.9750999808311462,0.2735271751880646,0.1898224949836731,292.3119812011719,297.1499938964844,293.1499938964844,0.2140119522809982,-4426.697265625,304.1638488769531,0.9990000128746032,0.3741852343082428,0.2819746732711792,292.5697937011719,297.1499938964844,293.1499938964844,0.011110802181065,-3241.39599609375,302.8700866699219,0.5465576648712158,0.050000000745058,0.228945791721344,291.1882019042969,291.1499938964844,270.2304382324219,269.47967529296875,282.82476806640625,292.56805419921875,291.1973876953125,1.0,0.2521700859069824,0.9999727010726928,0.9999727010726928,1.0,1.0,-1.2963566780090332,0.5656050443649292,0.730751633644104,0.2569287717342376,0.0,0.0,0.609392523765564,33.13889694213867,43.0,137.71475219726562,-11143.1943359375,196.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8953857421875,304.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18152.13671875,18000.0,0.0,0.0,0.2812438011169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636739373207092,0.6636807322502136,-6.779805516998749e-06,0.0,0.0002854267077054,0.0,0.0,51.40534210205078,0.0,0.0,0.0,0.4298402965068817,4.0,0.0,1.0
803400,292.4882507324219,297.1499938964844,293.1499938964844,0.1565068811178207,-3285.8984375,304.11773681640625,0.923563539981842,0.2347946614027023,0.210069254040718,292.44500732421875,297.1499938964844,293.1499938964844,0.1121305376291275,-2648.765380859375,304.1160888671875,0.8426867127418518,0.180153340101242,0.169358417391777,292.37890625,297.1499938964844,293.1499938964844,0.1884420216083526,-2966.2001953125,304.10467529296875,0.9750999808311462,0.2735271751880646,0.1898224949836731,292.3119812011719,297.1499938964844,293.1499938964844,0.2140119522809982,-4426.697265625,304.1638488769531,0.9990000128746032,0.3741852343082428,0.2819746732711792,292.5697937011719,297.1499938964844,293.1499938964844,0.011110802181065,-3241.39599609375,302.8700866699219,0.5465576648712158,0.050000000745058,0.228945791721344,291.1882019042969,291.1499938964844,270.2304382324219,269.47967529296875,282.82476806640625,292.56805419921875,291.1973876953125,1.0,0.2521700859069824,0.9999727010726928,0.9999727010726928,1.0,1.0,-1.2963566780090332,0.5656050443649292,0.730751633644104,0.2569287717342376,0.0,0.0,0.609392523765564,33.13889694213867,43.0,137.71475219726562,-11143.1943359375,196.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8953857421875,304.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18152.13671875,18000.0,0.0,0.0,0.2812438011169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636739373207092,0.6636807322502136,-6.779805516998749e-06,0.0,0.0002854267077054,0.0,0.0,51.40534210205078,0.0,0.0,0.0,0.4298402965068817,4.0,0.0,1.0
803460,292.53839111328125,297.1499938964844,293.1499938964844,0.1613482683897018,-3365.3125,304.1203308105469,0.9329106211662292,0.2413904070854187,0.2161469012498855,292.4944763183594,297.1499938964844,293.1499938964844,0.1177459508180618,-2753.57958984375,304.11798095703125,0.8538016676902771,0.1879822760820388,0.1768891364336013,292.42730712890625,297.1499938964844,293.1499938964844,0.1960014998912811,-3059.30322265625,304.10711669921875,0.9846940636634828,0.2832449376583099,0.1966953128576278,292.30255126953125,297.1499938964844,293.1499938964844,0.2132550477981567,-4414.98779296875,304.15924072265625,0.9990000128746032,0.3973704874515533,0.2827260494232178,292.5978088378906,297.1499938964844,293.1499938964844,0.0112888310104608,-3259.796630859375,302.9988708496094,0.5459747910499573,0.050000000745058,0.2289663553237915,291.2538757324219,291.1499938964844,270.2107238769531,269.45623779296875,282.8226928710937,292.5963439941406,291.2557983398437,1.0,0.2569040358066559,0.999523103237152,0.999523103237152,1.0,1.0,-1.321851372718811,0.5773234367370605,0.7445279955863953,0.2634302079677582,0.0,0.0,0.590231716632843,33.648441314697266,61.0,79.75177764892578,-11312.94921875,206.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4975891113281,305.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.03125,18000.0,0.0,0.0,0.2910710275173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283665299415588,0.6283730268478394,-6.54143468636903e-06,0.0,0.0002954000956378,0.0,0.0,46.271522521972656,0.0,0.0,0.0,0.4167278707027435,4.0,0.0,1.0
803520,292.53839111328125,297.1499938964844,293.1499938964844,0.1613482683897018,-3365.3125,304.1203308105469,0.9329106211662292,0.2413904070854187,0.2161469012498855,292.4944763183594,297.1499938964844,293.1499938964844,0.1177459508180618,-2753.57958984375,304.11798095703125,0.8538016676902771,0.1879822760820388,0.1768891364336013,292.42730712890625,297.1499938964844,293.1499938964844,0.1960014998912811,-3059.30322265625,304.10711669921875,0.9846940636634828,0.2832449376583099,0.1966953128576278,292.30255126953125,297.1499938964844,293.1499938964844,0.2132550477981567,-4414.98779296875,304.15924072265625,0.9990000128746032,0.3973704874515533,0.2827260494232178,292.5978088378906,297.1499938964844,293.1499938964844,0.0112888310104608,-3259.796630859375,302.9988708496094,0.5459747910499573,0.050000000745058,0.2289663553237915,291.2538757324219,291.1499938964844,270.2107238769531,269.45623779296875,282.8226928710937,292.5963439941406,291.2557983398437,1.0,0.2569040358066559,0.999523103237152,0.999523103237152,1.0,1.0,-1.321851372718811,0.5773234367370605,0.7445279955863953,0.2634302079677582,0.0,0.0,0.590231716632843,33.648441314697266,61.0,79.75177764892578,-11312.94921875,206.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4975891113281,305.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.03125,18000.0,0.0,0.0,0.2910710275173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283665299415588,0.6283730268478394,-6.54143468636903e-06,0.0,0.0002954000956378,0.0,0.0,46.271522521972656,0.0,0.0,0.0,0.4167278707027435,4.0,0.0,1.0
803580,292.5859069824219,297.1499938964844,293.1499938964844,0.1667515188455581,-3455.046875,304.1212158203125,0.917261004447937,0.2472509294748306,0.2216882109642028,292.5404663085937,297.1499938964844,293.1499938964844,0.1238276585936546,-2867.394287109375,304.1184997558594,0.8457708358764648,0.195257768034935,0.1840210258960724,292.4725341796875,297.1499938964844,293.1499938964844,0.204478457570076,-3164.26416015625,304.10723876953125,0.974128484725952,0.2923834025859833,0.2032512873411178,292.3257141113281,297.1499938964844,293.1499938964844,0.2314249724149704,-4721.66943359375,304.1253662109375,0.9990000128746032,0.4142229557037353,0.3028874397277832,292.622314453125,297.1499938964844,293.1499938964844,0.0115848826244473,-3304.923828125,303.1202697753906,0.531265914440155,0.050000000745058,0.2295556664466858,291.2441101074219,291.1499938964844,270.19256591796875,269.4340209960937,282.8103942871094,292.6210327148437,291.2412109375,1.0,0.2684599459171295,0.9990734457969666,0.9990734457969666,1.0,1.0,-1.3698339462280271,0.599409818649292,0.7704241275787354,0.2759240269660949,0.0,0.0,0.5777521133422852,37.57675552368164,79.0,-1.7003276348114014,-11609.5888671875,233.4332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1556396484375,305.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.40234375,18000.0,0.0,0.0,0.2977823317050934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979830026626587,0.5979893207550049,-6.29896976533928e-06,0.0,0.000302211206872,0.0,0.0,41.91046905517578,0.0,0.0,0.0,0.4052520394325256,4.0,0.0,1.0
803640,292.5859069824219,297.1499938964844,293.1499938964844,0.1667515188455581,-3455.046875,304.1212158203125,0.917261004447937,0.2472509294748306,0.2216882109642028,292.5404663085937,297.1499938964844,293.1499938964844,0.1238276585936546,-2867.394287109375,304.1184997558594,0.8457708358764648,0.195257768034935,0.1840210258960724,292.4725341796875,297.1499938964844,293.1499938964844,0.204478457570076,-3164.26416015625,304.10723876953125,0.974128484725952,0.2923834025859833,0.2032512873411178,292.3257141113281,297.1499938964844,293.1499938964844,0.2314249724149704,-4721.66943359375,304.1253662109375,0.9990000128746032,0.4142229557037353,0.3028874397277832,292.622314453125,297.1499938964844,293.1499938964844,0.0115848826244473,-3304.923828125,303.1202697753906,0.531265914440155,0.050000000745058,0.2295556664466858,291.2441101074219,291.1499938964844,270.19256591796875,269.4340209960937,282.8103942871094,292.6210327148437,291.2412109375,1.0,0.2684599459171295,0.9990734457969666,0.9990734457969666,1.0,1.0,-1.3698339462280271,0.599409818649292,0.7704241275787354,0.2759240269660949,0.0,0.0,0.5777521133422852,37.57675552368164,79.0,-1.7003276348114014,-11609.5888671875,233.4332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1556396484375,305.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.40234375,18000.0,0.0,0.0,0.2977823317050934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979830026626587,0.5979893207550049,-6.29896976533928e-06,0.0,0.000302211206872,0.0,0.0,41.91046905517578,0.0,0.0,0.0,0.4052520394325256,4.0,0.0,1.0
803700,292.6089782714844,297.1499938964844,293.1499938964844,0.1694890558719635,-3500.55078125,304.1214599609375,0.904077410697937,0.2498664110898971,0.2242264747619629,292.5624084472656,297.1499938964844,293.1499938964844,0.1269302070140838,-2925.2744140625,304.1185913085937,0.837189257144928,0.1986689418554306,0.1874192953109741,292.494140625,297.1499938964844,293.1499938964844,0.2088827788829803,-3218.66650390625,304.10699462890625,0.9629309177398682,0.2967226803302765,0.2064022123813629,292.3520812988281,297.1499938964844,293.1499938964844,0.246174082159996,-4966.27880859375,304.1029968261719,0.9990000128746032,0.419500470161438,0.3185979127883911,292.63409423828125,297.1499938964844,293.1499938964844,0.0117639312520623,-3333.7880859375,303.17791748046875,0.5210526585578918,0.050000000745058,0.230043277144432,291.2230834960937,291.1499938964844,270.1841125488281,269.42340087890625,282.8014831542969,292.63287353515625,291.2189636230469,1.0,0.2763424515724182,0.9988486170768738,0.9988486170768738,1.0,1.0,-1.4001834392547607,0.6134351491928101,0.7867483496665955,0.2838706374168396,0.0,0.0,0.5749456286430359,40.69107437133789,79.0,-32.52599334716797,-11812.43359375,252.70790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47265625,305.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.7890625,18000.0,0.0,0.0,0.3002801239490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889174342155457,0.5889236330986023,-6.21743538431474e-06,0.0,0.0003047461505047,0.0,0.0,40.60964584350586,0.0,0.0,0.0,0.4017390310764313,4.0,0.0,1.0
803760,292.63153076171875,297.1499938964844,293.1499938964844,0.1721831858158111,-3545.265869140625,304.12176513671875,0.8897116184234619,0.2522860765457153,0.2266042977571487,292.5837707519531,297.1499938964844,293.1499938964844,0.1300218403339386,-2982.746826171875,304.1186828613281,0.8268705010414124,0.2019188851118087,0.1906950622797012,292.5152282714844,297.1499938964844,293.1499938964844,0.213312953710556,-3273.20068359375,304.1067810058594,0.9484255313873292,0.3008871078491211,0.2094578146934509,292.3881225585937,297.1499938964844,293.1499938964844,0.2641291320323944,-5259.69580078125,304.0788879394531,0.9990000128746032,0.4225371479988098,0.3373349606990814,292.6459350585937,297.1499938964844,293.1499938964844,0.0119590014219284,-3365.5166015625,303.233154296875,0.5102373957633972,0.050000000745058,0.2306571751832962,291.196044921875,291.1499938964844,270.176025390625,269.4131164550781,282.7912902832031,292.64471435546875,291.1913146972656,1.0,0.2853879034519195,0.9984465837478638,0.9984465837478638,1.0,1.0,-1.4338644742965698,0.6290457844734192,0.8048186898231506,0.2927156090736389,0.0,0.0,0.5745649933815002,44.55065155029297,97.0,-54.92393493652344,-12049.541015625,275.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7660522460937,305.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.515625,18000.0,0.0,0.0,0.3024019598960876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844824314117432,0.584488570690155,-6.167905667098239e-06,0.0,0.0003068995429202,0.0,0.0,39.9309196472168,0.0,0.0,0.0,0.3999176025390625,4.0,0.0,1.0
803820,292.6750183105469,297.1499938964844,293.1499938964844,0.1773294359445572,-3630.31396484375,304.1225891113281,0.858823835849762,0.2566048800945282,0.2309460639953613,292.6249084472656,297.1499938964844,293.1499938964844,0.1360281258821487,-3093.645751953125,304.1191101074219,0.8026784062385559,0.2079219371080398,0.1968582868576049,292.5562744140625,297.1499938964844,293.1499938964844,0.221990093588829,-3379.2744140625,304.10675048828125,0.9138656258583068,0.308644950389862,0.2152391821146011,292.4869384765625,297.1499938964844,293.1499938964844,0.30794358253479,-5958.10888671875,304.02960205078125,0.9990000128746032,0.4218789041042328,0.3817948698997497,292.6702880859375,297.1499938964844,293.1499938964844,0.0123847099021077,-3434.1904296875,303.3359680175781,0.4891442060470581,0.050000000745058,0.2322545200586319,291.1357116699219,291.1499938964844,270.16119384765625,269.3935852050781,282.7681884765625,292.6690979003906,291.131103515625,1.0,0.3062665462493896,0.9976425170898438,0.9976425170898438,1.0,1.0,-1.5087008476257324,0.6639116406440735,0.8447892665863037,0.3124589025974273,0.0,0.0,0.5804714560508728,54.42884063720703,100.0,-76.3404312133789,-12610.2392578125,334.6062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.245849609375,306.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.458984375,18000.0,0.0,0.0,0.3061271011829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890707969665527,0.5890769362449646,-6.165085778775392e-06,0.0,0.0003106800722889,0.0,0.0,40.34456253051758,0.0,0.0,0.0,0.4012277126312256,4.0,0.0,1.0
803880,292.6750183105469,297.1499938964844,293.1499938964844,0.1773294359445572,-3630.31396484375,304.1225891113281,0.858823835849762,0.2566048800945282,0.2309460639953613,292.6249084472656,297.1499938964844,293.1499938964844,0.1360281258821487,-3093.645751953125,304.1191101074219,0.8026784062385559,0.2079219371080398,0.1968582868576049,292.5562744140625,297.1499938964844,293.1499938964844,0.221990093588829,-3379.2744140625,304.10675048828125,0.9138656258583068,0.308644950389862,0.2152391821146011,292.4869384765625,297.1499938964844,293.1499938964844,0.30794358253479,-5958.10888671875,304.02960205078125,0.9990000128746032,0.4218789041042328,0.3817948698997497,292.6702880859375,297.1499938964844,293.1499938964844,0.0123847099021077,-3434.1904296875,303.3359680175781,0.4891442060470581,0.050000000745058,0.2322545200586319,291.1357116699219,291.1499938964844,270.16119384765625,269.3935852050781,282.7681884765625,292.6690979003906,291.131103515625,1.0,0.3062665462493896,0.9976425170898438,0.9976425170898438,1.0,1.0,-1.5087008476257324,0.6639116406440735,0.8447892665863037,0.3124589025974273,0.0,0.0,0.5804714560508728,54.42884063720703,100.0,-76.3404312133789,-12610.2392578125,334.6062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.245849609375,306.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.458984375,18000.0,0.0,0.0,0.3061271011829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890707969665527,0.5890769362449646,-6.165085778775392e-06,0.0,0.0003106800722889,0.0,0.0,40.34456253051758,0.0,0.0,0.0,0.4012277126312256,4.0,0.0,1.0
803940,292.715576171875,297.1499938964844,293.1499938964844,0.1815501153469085,-3698.84375,304.1247863769531,0.8304587602615356,0.260410338640213,0.2348603308200836,292.66357421875,297.1499938964844,293.1499938964844,0.1412858664989471,-3189.096435546875,304.1207275390625,0.7773289084434509,0.2133794873952865,0.2025570571422577,292.5956115722656,297.1499938964844,293.1499938964844,0.2295226752758026,-3469.750244140625,304.1087341308594,0.8831400871276855,0.3157102763652801,0.2205861955881118,292.5928955078125,297.1499938964844,293.1499938964844,0.3249006569385528,-6206.330078125,304.0447082519531,0.9774453043937684,0.4171096980571747,0.3963136076927185,292.6948547363281,297.1499938964844,293.1499938964844,0.012811416760087,-3497.72607421875,303.4325866699219,0.4666522741317749,0.050000000745058,0.2342734336853027,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7616271972656,292.6946105957031,291.1133117675781,1.0,0.3230153620243072,0.996838390827179,0.996838390827179,1.0,1.0,-1.5469316244125366,0.6816940903663635,0.8652374744415283,0.3229241669178009,0.0,0.0,0.5888388752937317,65.9404296875,103.0,-17.362655639648438,-13051.3447265625,383.5530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5673217773437,306.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.09765625,18000.0,0.0,0.0,0.309845358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063241958618164,0.6063304543495178,-6.271250640565995e-06,0.0,0.0003144536458421,0.0,0.0,42.56399154663086,0.0,0.0,0.0,0.407308965921402,4.0,0.0,1.0
804000,292.715576171875,297.1499938964844,293.1499938964844,0.1815501153469085,-3698.84375,304.1247863769531,0.8304587602615356,0.260410338640213,0.2348603308200836,292.66357421875,297.1499938964844,293.1499938964844,0.1412858664989471,-3189.096435546875,304.1207275390625,0.7773289084434509,0.2133794873952865,0.2025570571422577,292.5956115722656,297.1499938964844,293.1499938964844,0.2295226752758026,-3469.750244140625,304.1087341308594,0.8831400871276855,0.3157102763652801,0.2205861955881118,292.5928955078125,297.1499938964844,293.1499938964844,0.3249006569385528,-6206.330078125,304.0447082519531,0.9774453043937684,0.4171096980571747,0.3963136076927185,292.6948547363281,297.1499938964844,293.1499938964844,0.012811416760087,-3497.72607421875,303.4325866699219,0.4666522741317749,0.050000000745058,0.2342734336853027,291.1095886230469,291.1499938964844,270.1480712890625,269.37548828125,282.7616271972656,292.6946105957031,291.1133117675781,1.0,0.3230153620243072,0.996838390827179,0.996838390827179,1.0,1.0,-1.5469316244125366,0.6816940903663635,0.8652374744415283,0.3229241669178009,0.0,0.0,0.5888388752937317,65.9404296875,103.0,-17.362655639648438,-13051.3447265625,383.5530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5673217773437,306.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.09765625,18000.0,0.0,0.0,0.309845358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063241958618164,0.6063304543495178,-6.271250640565995e-06,0.0,0.0003144536458421,0.0,0.0,42.56399154663086,0.0,0.0,0.0,0.407308965921402,4.0,0.0,1.0
804060,292.7535400390625,297.1499938964844,293.1499938964844,0.1844647973775863,-3744.726806640625,304.1282958984375,0.8105096817016602,0.2637137174606323,0.2383059859275818,292.70050048828125,297.1499938964844,293.1499938964844,0.1454057395458221,-3262.1904296875,304.12359619140625,0.7601389288902283,0.2182153463363647,0.2076735198497772,292.6322021484375,297.1499938964844,293.1499938964844,0.2354897111654281,-3539.843994140625,304.1124572753906,0.8627069592475891,0.3223340213298797,0.2255426794290542,292.654052734375,297.1499938964844,293.1499938964844,0.3261350393295288,-6213.6796875,304.0769958496094,0.9479288458824158,0.4187659323215484,0.3969819545745849,292.71795654296875,297.1499938964844,293.1499938964844,0.0131688173860311,-3543.521728515625,303.5281677246094,0.4450377523899078,0.050000000745058,0.2361482232809066,291.1431579589844,291.1499938964844,270.1367492675781,269.35888671875,282.7659606933594,292.7240295410156,291.14422607421875,1.0,0.3359106779098511,0.9956665635108948,0.9956665635108948,1.0,1.0,-1.5658276081085205,0.6905218958854675,0.8753057718276978,0.3279643058776855,0.0,0.0,0.5870399475097656,76.314453125,106.0,17.815696716308594,-13253.5009765625,421.2140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8219909667969,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.3131110966205597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076936721801758,0.607699990272522,-6.31182547294884e-06,0.0,0.0003177679609507,0.0,0.0,42.92033386230469,0.0,0.0,0.0,0.4081456661224365,4.0,0.0,1.0
804120,292.7535400390625,297.1499938964844,293.1499938964844,0.1844647973775863,-3744.726806640625,304.1282958984375,0.8105096817016602,0.2637137174606323,0.2383059859275818,292.70050048828125,297.1499938964844,293.1499938964844,0.1454057395458221,-3262.1904296875,304.12359619140625,0.7601389288902283,0.2182153463363647,0.2076735198497772,292.6322021484375,297.1499938964844,293.1499938964844,0.2354897111654281,-3539.843994140625,304.1124572753906,0.8627069592475891,0.3223340213298797,0.2255426794290542,292.654052734375,297.1499938964844,293.1499938964844,0.3261350393295288,-6213.6796875,304.0769958496094,0.9479288458824158,0.4187659323215484,0.3969819545745849,292.71795654296875,297.1499938964844,293.1499938964844,0.0131688173860311,-3543.521728515625,303.5281677246094,0.4450377523899078,0.050000000745058,0.2361482232809066,291.1431579589844,291.1499938964844,270.1367492675781,269.35888671875,282.7659606933594,292.7240295410156,291.14422607421875,1.0,0.3359106779098511,0.9956665635108948,0.9956665635108948,1.0,1.0,-1.5658276081085205,0.6905218958854675,0.8753057718276978,0.3279643058776855,0.0,0.0,0.5870399475097656,76.314453125,106.0,17.815696716308594,-13253.5009765625,421.2140808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8219909667969,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.3131110966205597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076936721801758,0.607699990272522,-6.31182547294884e-06,0.0,0.0003177679609507,0.0,0.0,42.92033386230469,0.0,0.0,0.0,0.4081456661224365,4.0,0.0,1.0
804180,292.78857421875,297.1499938964844,293.1499938964844,0.1873139441013336,-3789.998046875,304.1307678222656,0.7973024845123291,0.2666491568088531,0.2412993311882019,292.73553466796875,297.1499938964844,293.1499938964844,0.1492750942707061,-3330.834228515625,304.1259460449219,0.7504267692565918,0.2225000113248825,0.2121442109346389,292.6670837402344,297.1499938964844,293.1499938964844,0.2414332926273346,-3609.76806640625,304.1150817871094,0.8512488007545471,0.3283801078796386,0.2301026582717895,292.6965026855469,297.1499938964844,293.1499938964844,0.3306733071804046,-6274.7490234375,304.0935363769531,0.9293501377105712,0.4227012693881988,0.4006409049034118,292.73858642578125,297.1499938964844,293.1499938964844,0.0135259926319122,-3589.43310546875,303.6210021972656,0.4322423934936523,0.050000000745058,0.2375964373350143,291.15185546875,291.1499938964844,270.1273193359375,269.3438415527344,282.7673034667969,292.74810791015625,291.15234375,1.0,0.3463504314422607,0.9944946765899658,0.9944946765899658,1.0,1.0,-1.5863947868347168,0.7001431584358215,0.8862516283988953,0.3334728181362152,0.0,0.0,0.5861427783966064,84.45025634765625,109.0,12.750185012817385,-13428.5849609375,454.5569152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0523376464844,306.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65234375,18000.0,0.0,0.0,0.3156485557556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061103343963623,0.6061165928840637,-6.304402177192969e-06,0.0,0.000320343155181,0.0,0.0,42.725399017333984,0.0,0.0,0.0,0.4076323211193084,4.0,0.0,1.0
804240,292.78857421875,297.1499938964844,293.1499938964844,0.1873139441013336,-3789.998046875,304.1307678222656,0.7973024845123291,0.2666491568088531,0.2412993311882019,292.73553466796875,297.1499938964844,293.1499938964844,0.1492750942707061,-3330.834228515625,304.1259460449219,0.7504267692565918,0.2225000113248825,0.2121442109346389,292.6670837402344,297.1499938964844,293.1499938964844,0.2414332926273346,-3609.76806640625,304.1150817871094,0.8512488007545471,0.3283801078796386,0.2301026582717895,292.6965026855469,297.1499938964844,293.1499938964844,0.3306733071804046,-6274.7490234375,304.0935363769531,0.9293501377105712,0.4227012693881988,0.4006409049034118,292.73858642578125,297.1499938964844,293.1499938964844,0.0135259926319122,-3589.43310546875,303.6210021972656,0.4322423934936523,0.050000000745058,0.2375964373350143,291.15185546875,291.1499938964844,270.1273193359375,269.3438415527344,282.7673034667969,292.74810791015625,291.15234375,1.0,0.3463504314422607,0.9944946765899658,0.9944946765899658,1.0,1.0,-1.5863947868347168,0.7001431584358215,0.8862516283988953,0.3334728181362152,0.0,0.0,0.5861427783966064,84.45025634765625,109.0,12.750185012817385,-13428.5849609375,454.5569152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0523376464844,306.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65234375,18000.0,0.0,0.0,0.3156485557556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061103343963623,0.6061165928840637,-6.304402177192969e-06,0.0,0.000320343155181,0.0,0.0,42.725399017333984,0.0,0.0,0.0,0.4076323211193084,4.0,0.0,1.0
804300,292.80499267578125,297.1499938964844,293.1499938964844,0.1886471360921859,-3811.173095703125,304.1318359375,0.7923290133476257,0.2680020332336426,0.2426680326461792,292.7522277832031,297.1499938964844,293.1499938964844,0.1510737836360931,-3362.6298828125,304.1270446777344,0.7470089793205261,0.2244697958230972,0.2141869068145752,292.6841735839844,297.1499938964844,293.1499938964844,0.2441844195127487,-3641.98095703125,304.1164245605469,0.8471699953079224,0.3311358988285064,0.2321707159280777,292.714599609375,297.1499938964844,293.1499938964844,0.3331957161426544,-6310.02685546875,304.09918212890625,0.9226617217063904,0.4248911440372467,0.4027860760688782,292.7479858398437,297.1499938964844,293.1499938964844,0.0137016186490654,-3611.427001953125,303.6671447753906,0.4276279807090759,0.050000000745058,0.2382145673036575,291.154052734375,291.1499938964844,270.1233215332031,269.3369445800781,282.7686462402344,292.7605285644531,291.15435791015625,1.0,0.3508681058883667,0.9939087629318236,0.9939087629318236,1.0,1.0,-1.596291184425354,0.7047763466835022,0.8915148377418518,0.3361284136772156,0.0,0.0,0.5856435298919678,87.94721221923828,109.0,9.30219841003418,-13507.94921875,469.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1568298339844,306.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6484375,18000.0,0.0,0.0,0.3166925311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051774621009827,0.6051837801933289,-6.298218522715615e-06,0.0,0.0003214026510249,0.0,0.0,42.60087966918945,0.0,0.0,0.0,0.4072923064231872,4.0,0.0,1.0
804360,292.8207092285156,297.1499938964844,293.1499938964844,0.1899248212575912,-3831.46142578125,304.1328125,0.7881230711936951,0.2692840695381164,0.2439605891704559,292.76837158203125,297.1499938964844,293.1499938964844,0.1527913361787796,-3392.927978515625,304.1280822753906,0.7442111968994141,0.2263366430997848,0.2161162048578262,292.70086669921875,297.1499938964844,293.1499938964844,0.2468222975730896,-3672.793701171875,304.11773681640625,0.8438215851783752,0.3337618410587311,0.234129711985588,292.7314453125,297.1499938964844,293.1499938964844,0.3357408940792084,-6346.00830078125,304.1037902832031,0.917182981967926,0.427095890045166,0.4049718379974365,292.7568054199219,297.1499938964844,293.1499938964844,0.0138763338327407,-3632.947509765625,303.713134765625,0.4237903952598572,0.050000000745058,0.2387781292200088,291.1551208496094,291.1499938964844,270.11981201171875,269.3304443359375,282.7706604003906,292.7735290527344,291.1552429199219,1.0,0.3550090491771698,0.99349182844162,0.99349182844162,1.0,1.0,-1.6058123111724854,0.7092403769493103,0.896571934223175,0.3386899530887604,0.0,0.0,0.585193932056427,91.146728515625,97.0,5.999370098114014,-13582.0498046875,484.0783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25408935546875,306.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.314453125,18000.0,0.0,0.0,0.3176071643829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042445302009583,0.6042507886886597,-6.291516911005601e-06,0.0,0.0003223308885935,0.0,0.0,42.473731994628906,0.0,0.0,0.0,0.4069470763206482,4.0,0.0,1.0
804420,292.8499755859375,297.1499938964844,293.1499938964844,0.1921395510435104,-3866.4677734375,304.1348571777344,0.7894514203071594,0.2716886103153229,0.2461809962987899,292.7987365722656,297.1499938964844,293.1499938964844,0.1558444201946258,-3446.517822265625,304.1303100585937,0.7469174861907959,0.2298465371131897,0.2195190340280532,292.73260498046875,297.1499938964844,293.1499938964844,0.2516124844551086,-3728.445068359375,304.1205139160156,0.8467294573783875,0.3387047946453094,0.2376555055379867,292.7624206542969,297.1499938964844,293.1499938964844,0.3404896259307861,-6413.37744140625,304.1112365722656,0.919289529323578,0.4314157962799072,0.4090873897075653,292.772705078125,297.1499938964844,293.1499938964844,0.0141322677955031,-3660.940185546875,303.805419921875,0.4230453670024872,0.050000000745058,0.2388926297426223,291.1565856933594,291.1499938964844,270.11431884765625,269.3187255859375,282.7771301269531,292.80059814453125,291.1567687988281,1.0,0.3571791648864746,0.9926578998565674,0.9926578998565674,1.0,1.0,-1.6218773126602173,0.7167688608169556,0.9051085114479064,0.3430370986461639,0.0,0.0,0.5842364430427551,92.08457946777344,85.0,3.449873924255371,-13708.0,496.2876586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.677734375,18000.0,0.0,0.0,0.3190960586071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024624109268188,0.6024686694145203,-6.278540240600705e-06,0.0,0.000323841930367,0.0,0.0,42.23053359985352,0.0,0.0,0.0,0.4062763154506683,4.0,0.0,1.0
804480,292.8499755859375,297.1499938964844,293.1499938964844,0.1921395510435104,-3866.4677734375,304.1348571777344,0.7894514203071594,0.2716886103153229,0.2461809962987899,292.7987365722656,297.1499938964844,293.1499938964844,0.1558444201946258,-3446.517822265625,304.1303100585937,0.7469174861907959,0.2298465371131897,0.2195190340280532,292.73260498046875,297.1499938964844,293.1499938964844,0.2516124844551086,-3728.445068359375,304.1205139160156,0.8467294573783875,0.3387047946453094,0.2376555055379867,292.7624206542969,297.1499938964844,293.1499938964844,0.3404896259307861,-6413.37744140625,304.1112365722656,0.919289529323578,0.4314157962799072,0.4090873897075653,292.772705078125,297.1499938964844,293.1499938964844,0.0141322677955031,-3660.940185546875,303.805419921875,0.4230453670024872,0.050000000745058,0.2388926297426223,291.1565856933594,291.1499938964844,270.11431884765625,269.3187255859375,282.7771301269531,292.80059814453125,291.1567687988281,1.0,0.3571791648864746,0.9926578998565674,0.9926578998565674,1.0,1.0,-1.6218773126602173,0.7167688608169556,0.9051085114479064,0.3430370986461639,0.0,0.0,0.5842364430427551,92.08457946777344,85.0,3.449873924255371,-13708.0,496.2876586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.677734375,18000.0,0.0,0.0,0.3190960586071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024624109268188,0.6024686694145203,-6.278540240600705e-06,0.0,0.000323841930367,0.0,0.0,42.23053359985352,0.0,0.0,0.0,0.4062763154506683,4.0,0.0,1.0
804540,292.87646484375,297.1499938964844,293.1499938964844,0.1940386742353439,-3896.374755859375,304.13671875,0.7982950806617737,0.2739149630069732,0.2480790317058563,292.8263854980469,297.1499938964844,293.1499938964844,0.1585553288459777,-3493.87890625,304.1323547363281,0.7561975717544556,0.2331321984529495,0.2225273698568344,292.76226806640625,297.1499938964844,293.1499938964844,0.255888283252716,-3777.84326171875,304.1231994628906,0.8571629524230957,0.3432563543319702,0.2407829314470291,292.79058837890625,297.1499938964844,293.1499938964844,0.3447886705398559,-6474.54296875,304.116943359375,0.9315060377120972,0.4355184435844421,0.4128569066524505,292.786376953125,297.1499938964844,293.1499938964844,0.0143135385587811,-3677.025390625,303.8984680175781,0.4275894165039062,0.050000000745058,0.2382181137800216,291.1580505371094,291.1499938964844,270.1108703613281,269.30877685546875,282.7860412597656,292.82843017578125,291.158203125,1.0,0.3552144467830658,0.99182391166687,0.99182391166687,1.0,1.0,-1.635239839553833,0.7230316996574402,0.9122081398963928,0.346657395362854,0.0,0.0,0.583055317401886,88.7586441040039,73.0,2.247016668319702,-13806.62109375,495.1620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777587890625,307.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0234375,18000.0,0.0,0.0,0.3201784789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600249707698822,0.6002559661865234,-6.263136583584128e-06,0.0,0.0003249404544476,0.0,0.0,41.93359375,0.0,0.0,0.0,0.405457079410553,4.0,0.0,1.0
804600,292.87646484375,297.1499938964844,293.1499938964844,0.1940386742353439,-3896.374755859375,304.13671875,0.7982950806617737,0.2739149630069732,0.2480790317058563,292.8263854980469,297.1499938964844,293.1499938964844,0.1585553288459777,-3493.87890625,304.1323547363281,0.7561975717544556,0.2331321984529495,0.2225273698568344,292.76226806640625,297.1499938964844,293.1499938964844,0.255888283252716,-3777.84326171875,304.1231994628906,0.8571629524230957,0.3432563543319702,0.2407829314470291,292.79058837890625,297.1499938964844,293.1499938964844,0.3447886705398559,-6474.54296875,304.116943359375,0.9315060377120972,0.4355184435844421,0.4128569066524505,292.786376953125,297.1499938964844,293.1499938964844,0.0143135385587811,-3677.025390625,303.8984680175781,0.4275894165039062,0.050000000745058,0.2382181137800216,291.1580505371094,291.1499938964844,270.1108703613281,269.30877685546875,282.7860412597656,292.82843017578125,291.158203125,1.0,0.3552144467830658,0.99182391166687,0.99182391166687,1.0,1.0,-1.635239839553833,0.7230316996574402,0.9122081398963928,0.346657395362854,0.0,0.0,0.583055317401886,88.7586441040039,73.0,2.247016668319702,-13806.62109375,495.1620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777587890625,307.081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0234375,18000.0,0.0,0.0,0.3201784789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600249707698822,0.6002559661865234,-6.263136583584128e-06,0.0,0.0003249404544476,0.0,0.0,41.93359375,0.0,0.0,0.0,0.405457079410553,4.0,0.0,1.0
