time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9004821777344,297.1499938964844,293.1499938964844,0.1956962496042251,-3922.422607421875,304.13836669921875,0.8127084970474243,0.2759715616703033,0.2497216016054153,292.8515319824219,297.1499938964844,293.1499938964844,0.1610179841518402,-3536.763427734375,304.1341247558594,0.7710365653038025,0.2362263053655624,0.2252423763275146,292.7900085449219,297.1499938964844,293.1499938964844,0.2597425580024719,-3822.182861328125,304.1257019042969,0.8738808035850525,0.3474518954753876,0.2435775101184845,292.81658935546875,297.1499938964844,293.1499938964844,0.3486797511577606,-6529.9990234375,304.1214599609375,0.9510807991027832,0.4393514394760132,0.4162754416465759,292.7980651855469,297.1499938964844,293.1499938964844,0.0144461691379547,-3685.54541015625,303.9922180175781,0.4367777407169342,0.050000000745058,0.2370398640632629,291.1588439941406,291.1499938964844,270.10955810546875,269.3006896972656,282.7951965332031,292.8534545898437,291.1588439941406,1.0,0.3503990769386291,0.9909790754318236,0.9909790754318236,1.0,1.0,-1.646517634391785,0.7283153533935547,0.9182022213935852,0.3497189581394195,0.0,0.0,0.581811249256134,82.70311737060547,61.0,0.930374264717102,-13884.9990234375,485.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068786621094,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.654296875,18000.0,0.0,0.0,0.3209112584590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978301763534546,0.597836434841156,-6.245902568480233e-06,0.0,0.0003256841155234,0.0,0.0,41.60821533203125,0.0,0.0,0.0,0.4045585691928863,4.0,0.0,1.0
804720,292.9004821777344,297.1499938964844,293.1499938964844,0.1956962496042251,-3922.422607421875,304.13836669921875,0.8127084970474243,0.2759715616703033,0.2497216016054153,292.8515319824219,297.1499938964844,293.1499938964844,0.1610179841518402,-3536.763427734375,304.1341247558594,0.7710365653038025,0.2362263053655624,0.2252423763275146,292.7900085449219,297.1499938964844,293.1499938964844,0.2597425580024719,-3822.182861328125,304.1257019042969,0.8738808035850525,0.3474518954753876,0.2435775101184845,292.81658935546875,297.1499938964844,293.1499938964844,0.3486797511577606,-6529.9990234375,304.1214599609375,0.9510807991027832,0.4393514394760132,0.4162754416465759,292.7980651855469,297.1499938964844,293.1499938964844,0.0144461691379547,-3685.54541015625,303.9922180175781,0.4367777407169342,0.050000000745058,0.2370398640632629,291.1588439941406,291.1499938964844,270.10955810546875,269.3006896972656,282.7951965332031,292.8534545898437,291.1588439941406,1.0,0.3503990769386291,0.9909790754318236,0.9909790754318236,1.0,1.0,-1.646517634391785,0.7283153533935547,0.9182022213935852,0.3497189581394195,0.0,0.0,0.581811249256134,82.70311737060547,61.0,0.930374264717102,-13884.9990234375,485.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068786621094,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.654296875,18000.0,0.0,0.0,0.3209112584590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978301763534546,0.597836434841156,-6.245902568480233e-06,0.0,0.0003256841155234,0.0,0.0,41.60821533203125,0.0,0.0,0.0,0.4045585691928863,4.0,0.0,1.0
804780,292.92236328125,297.1499938964844,293.1499938964844,0.1971612125635147,-3945.4228515625,304.1398010253906,0.8313381671905518,0.2778554856777191,0.2511467635631561,292.8744812011719,297.1499938964844,293.1499938964844,0.1632862240076065,-3576.169677734375,304.1356201171875,0.7916610240936279,0.239137053489685,0.2277151197195053,292.8159484863281,297.1499938964844,293.1499938964844,0.2632463276386261,-3862.359619140625,304.1279602050781,0.8970962762832642,0.3513098359107971,0.2460838109254837,292.840576171875,297.1499938964844,293.1499938964844,0.3522357940673828,-6580.7666015625,304.1250305175781,0.9753174781799316,0.4429326355457306,0.419377326965332,292.8083190917969,297.1499938964844,293.1499938964844,0.0145445875823497,-3688.996337890625,304.0858764648437,0.451411485671997,0.050000000745058,0.2355333566665649,291.158203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8036193847656,292.8741455078125,291.158203125,1.0,0.3435830175876617,0.9901342391967772,0.9901342391967772,1.0,1.0,-1.6561229228973389,0.7328129410743713,0.9233099818229676,0.3523308336734772,0.0,0.0,0.5807590484619141,74.8623046875,49.0,-0.395392507314682,-13949.6005859375,468.7774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,307.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.3213594853878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595629870891571,0.5956361293792725,-6.229417977010598e-06,0.0,0.0003261390374973,0.0,0.0,41.30925750732422,0.0,0.0,0.0,0.4037343561649322,4.0,0.0,1.0
804840,292.92236328125,297.1499938964844,293.1499938964844,0.1971612125635147,-3945.4228515625,304.1398010253906,0.8313381671905518,0.2778554856777191,0.2511467635631561,292.8744812011719,297.1499938964844,293.1499938964844,0.1632862240076065,-3576.169677734375,304.1356201171875,0.7916610240936279,0.239137053489685,0.2277151197195053,292.8159484863281,297.1499938964844,293.1499938964844,0.2632463276386261,-3862.359619140625,304.1279602050781,0.8970962762832642,0.3513098359107971,0.2460838109254837,292.840576171875,297.1499938964844,293.1499938964844,0.3522357940673828,-6580.7666015625,304.1250305175781,0.9753174781799316,0.4429326355457306,0.419377326965332,292.8083190917969,297.1499938964844,293.1499938964844,0.0145445875823497,-3688.996337890625,304.0858764648437,0.451411485671997,0.050000000745058,0.2355333566665649,291.158203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8036193847656,292.8741455078125,291.158203125,1.0,0.3435830175876617,0.9901342391967772,0.9901342391967772,1.0,1.0,-1.6561229228973389,0.7328129410743713,0.9233099818229676,0.3523308336734772,0.0,0.0,0.5807590484619141,74.8623046875,49.0,-0.395392507314682,-13949.6005859375,468.7774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,307.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.271484375,18000.0,0.0,0.0,0.3213594853878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595629870891571,0.5956361293792725,-6.229417977010598e-06,0.0,0.0003261390374973,0.0,0.0,41.30925750732422,0.0,0.0,0.0,0.4037343561649322,4.0,0.0,1.0
804900,292.9326171875,297.1499938964844,293.1499938964844,0.1978139877319336,-3955.64990234375,304.1404724121094,0.8428296446800232,0.2787255644798279,0.2517799735069275,292.8851928710937,297.1499938964844,293.1499938964844,0.1643442809581756,-3594.510009765625,304.1363220214844,0.8043349385261536,0.2405199259519577,0.2288663685321808,292.82830810546875,297.1499938964844,293.1499938964844,0.2648634612560272,-3880.850341796875,304.1290283203125,0.9117933511734008,0.3531148135662079,0.2472367733716964,292.851806640625,297.1499938964844,293.1499938964844,0.3538964092731476,-6604.48779296875,304.12652587890625,0.988132894039154,0.4446423649787903,0.4208316802978515,292.8130187988281,297.1499938964844,293.1499938964844,0.0145834824070334,-3689.196533203125,304.132568359375,0.4612793624401092,0.050000000745058,0.2346948832273483,291.1579284667969,291.1499938964844,270.1116943359375,269.29205322265625,282.8081970214844,292.8840637207031,291.15789794921875,1.0,0.3396035730838775,0.9897118210792542,0.9897118210792542,1.0,1.0,-1.660389423370361,0.7348094582557678,0.9255799651145936,0.3534922301769256,0.0,0.0,0.5802584290504456,70.47624206542969,49.0,-0.6100515127182007,-13977.06640625,458.9231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,307.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.361328125,18000.0,0.0,0.0,0.3214978575706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946210026741028,0.5946272015571594,-6.221920102689182e-06,0.0,0.0003262794343754,0.0,0.0,41.17293548583984,0.0,0.0,0.0,0.4033556878566742,4.0,0.0,1.0
804960,292.9424743652344,297.1499938964844,293.1499938964844,0.1984173059463501,-3965.101806640625,304.14111328125,0.8568268418312073,0.2795407474040985,0.2523530721664428,292.8955078125,297.1499938964844,293.1499938964844,0.1653546541929245,-3612.0107421875,304.136962890625,0.8185657262802124,0.2418480366468429,0.2299544066190719,292.8402709960937,297.1499938964844,293.1499938964844,0.2664031982421875,-3898.4384765625,304.1300354003906,0.9307130575180054,0.354840487241745,0.2483219504356384,292.8623962402344,297.1499938964844,293.1499938964844,0.3534755110740661,-6595.5810546875,304.1318664550781,0.9990000128746032,0.4463382959365845,0.4200370907783508,292.81756591796875,297.1499938964844,293.1499938964844,0.014868970029056,-3728.906982421875,304.1487731933594,0.4753227531909942,0.0521595813333988,0.23718923330307,291.1571655273437,291.1499938964844,270.1135559082031,269.2901916503906,282.8124084472656,292.89373779296875,291.1568298339844,1.0,0.3353577256202698,0.9893015027046204,0.9893015027046204,1.0,1.0,-1.6657131910324097,0.7372891306877136,0.928424060344696,0.3549982011318207,0.0,0.0,0.5798451900482178,65.74498748779297,37.0,-2.826969146728516,-14006.9150390625,448.6588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,307.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.15234375,18000.0,0.0,0.0,0.3215923607349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593665599822998,0.5936717987060547,-6.21475237494451e-06,0.0,0.0003263753606006,0.0,0.0,41.043724060058594,0.0,0.0,0.0,0.4029996395111084,4.0,0.0,1.0
805020,292.9615478515625,297.1499938964844,293.1499938964844,0.1992329359054565,-3977.403564453125,304.1427307128906,0.885541558265686,0.2809353172779083,0.2533876597881317,292.9150390625,297.1499938964844,293.1499938964844,0.167065680027008,-3641.21044921875,304.13848876953125,0.8454304337501526,0.2443320900201797,0.2320461571216583,292.86260986328125,297.1499938964844,293.1499938964844,0.2690112590789795,-3927.808837890625,304.13238525390625,0.9664451479911804,0.3581549227237701,0.2504283785820007,292.84375,297.1499938964844,293.1499938964844,0.3171625137329101,-6028.97705078125,304.19805908203125,0.9990000128746032,0.457265168428421,0.3824165165424347,292.8317565917969,297.1499938964844,293.1499938964844,0.0177686307579278,-4100.5888671875,304.1443786621094,0.5100401639938354,0.0577271990478038,0.2612127065658569,291.17071533203125,291.1499938964844,270.1189880371094,269.2879333496094,282.8283996582031,292.9091796875,291.1724853515625,1.0,0.3253670334815979,0.9884809255599976,0.9884809255599976,1.0,1.0,-1.6557172536849976,0.7324956059455872,0.9232217073440552,0.3524292707443237,0.0,0.0,0.5765935182571411,57.45069122314453,55.0,19.28506851196289,-13965.26953125,419.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,307.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.130859375,18000.0,0.0,0.0,0.3215587437152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900512933731079,0.5900574922561646,-6.19532556811464e-06,0.0,0.0003263412509113,0.0,0.0,40.598236083984375,0.0,0.0,0.0,0.4016666114330292,4.0,0.0,1.0
805080,292.9615478515625,297.1499938964844,293.1499938964844,0.1992329359054565,-3977.403564453125,304.1427307128906,0.885541558265686,0.2809353172779083,0.2533876597881317,292.9150390625,297.1499938964844,293.1499938964844,0.167065680027008,-3641.21044921875,304.13848876953125,0.8454304337501526,0.2443320900201797,0.2320461571216583,292.86260986328125,297.1499938964844,293.1499938964844,0.2690112590789795,-3927.808837890625,304.13238525390625,0.9664451479911804,0.3581549227237701,0.2504283785820007,292.84375,297.1499938964844,293.1499938964844,0.3171625137329101,-6028.97705078125,304.19805908203125,0.9990000128746032,0.457265168428421,0.3824165165424347,292.8317565917969,297.1499938964844,293.1499938964844,0.0177686307579278,-4100.5888671875,304.1443786621094,0.5100401639938354,0.0577271990478038,0.2612127065658569,291.17071533203125,291.1499938964844,270.1189880371094,269.2879333496094,282.8283996582031,292.9091796875,291.1724853515625,1.0,0.3253670334815979,0.9884809255599976,0.9884809255599976,1.0,1.0,-1.6557172536849976,0.7324956059455872,0.9232217073440552,0.3524292707443237,0.0,0.0,0.5765935182571411,57.45069122314453,55.0,19.28506851196289,-13965.26953125,419.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,307.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.130859375,18000.0,0.0,0.0,0.3215587437152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900512933731079,0.5900574922561646,-6.19532556811464e-06,0.0,0.0003263412509113,0.0,0.0,40.598236083984375,0.0,0.0,0.0,0.4016666114330292,4.0,0.0,1.0
805140,292.9814758300781,297.1499938964844,293.1499938964844,0.200045108795166,-3990.107177734375,304.1437683105469,0.8966659903526306,0.2816677391529083,0.2541057765483856,292.934814453125,297.1499938964844,293.1499938964844,0.1688432246446609,-3671.973876953125,304.1393127441406,0.8568748831748962,0.2462823688983917,0.2339259833097458,292.8842468261719,297.1499938964844,293.1499938964844,0.2718954086303711,-3960.866455078125,304.13336181640625,0.9792770147323608,0.3610468208789825,0.252446174621582,292.7942199707031,297.1499938964844,293.1499938964844,0.3041595220565796,-5832.58056640625,304.2020568847656,0.9990000128746032,0.4750855565071106,0.3697929680347442,292.8517150878906,297.1499938964844,293.1499938964844,0.0204028878360986,-4400.0126953125,304.14190673828125,0.5312606692314148,0.0617503225803375,0.2802557945251465,291.1687927246094,291.1499938964844,270.1268005371094,269.2877502441406,282.8431701660156,292.9389038085937,291.1668395996094,1.0,0.3255457878112793,0.9876603484153748,0.9876603484153748,1.0,1.0,-1.6689244508743286,0.7387720942497253,0.9301522970199584,0.355769008398056,0.0,0.0,0.5734996795654297,55.18048095703125,73.0,-9.10853672027588,-13974.759765625,420.5247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3359375,18000.0,0.0,0.0,0.3210436701774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817245841026306,0.5817307233810425,-6.138384378573392e-06,0.0,0.0003258185170125,0.0,0.0,39.51887512207031,0.0,0.0,0.0,0.3987317383289337,4.0,0.0,1.0
805200,292.9814758300781,297.1499938964844,293.1499938964844,0.200045108795166,-3990.107177734375,304.1437683105469,0.8966659903526306,0.2816677391529083,0.2541057765483856,292.934814453125,297.1499938964844,293.1499938964844,0.1688432246446609,-3671.973876953125,304.1393127441406,0.8568748831748962,0.2462823688983917,0.2339259833097458,292.8842468261719,297.1499938964844,293.1499938964844,0.2718954086303711,-3960.866455078125,304.13336181640625,0.9792770147323608,0.3610468208789825,0.252446174621582,292.7942199707031,297.1499938964844,293.1499938964844,0.3041595220565796,-5832.58056640625,304.2020568847656,0.9990000128746032,0.4750855565071106,0.3697929680347442,292.8517150878906,297.1499938964844,293.1499938964844,0.0204028878360986,-4400.0126953125,304.14190673828125,0.5312606692314148,0.0617503225803375,0.2802557945251465,291.1687927246094,291.1499938964844,270.1268005371094,269.2877502441406,282.8431701660156,292.9389038085937,291.1668395996094,1.0,0.3255457878112793,0.9876603484153748,0.9876603484153748,1.0,1.0,-1.6689244508743286,0.7387720942497253,0.9301522970199584,0.355769008398056,0.0,0.0,0.5734996795654297,55.18048095703125,73.0,-9.10853672027588,-13974.759765625,420.5247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3359375,18000.0,0.0,0.0,0.3210436701774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817245841026306,0.5817307233810425,-6.138384378573392e-06,0.0,0.0003258185170125,0.0,0.0,39.51887512207031,0.0,0.0,0.0,0.3987317383289337,4.0,0.0,1.0
805260,293.0016174316406,297.1499938964844,293.1499938964844,0.2010489255189895,-4006.484619140625,304.1441650390625,0.889198899269104,0.2818584442138672,0.2544598579406738,292.9545593261719,297.1499938964844,293.1499938964844,0.1707965433597564,-3706.35009765625,304.1396179199219,0.8515594005584717,0.2477293461561203,0.2354799956083297,292.9051513671875,297.1499938964844,293.1499938964844,0.2753140926361084,-4000.6279296875,304.1332092285156,0.9737443923950196,0.3635432124137878,0.2543025016784668,292.773681640625,297.1499938964844,293.1499938964844,0.3133589923381805,-5985.1640625,304.1687316894531,0.9990000128746032,0.4883511662483215,0.3794396817684173,292.8730163574219,297.1499938964844,293.1499938964844,0.0228741746395826,-4658.4677734375,304.1405029296875,0.5375499725341797,0.0649913176894187,0.2959549725055694,291.1346740722656,291.1499938964844,270.1370849609375,269.28973388671875,282.8468322753906,292.96368408203125,291.1316223144531,1.0,0.333111971616745,0.9869061708450316,0.9869061708450316,1.0,1.0,-1.7038646936416626,0.7553449273109436,0.948519766330719,0.3649916648864746,0.0,0.0,0.5776309967041016,57.84097290039063,91.0,-40.53127670288086,-14160.7021484375,448.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5390625,18000.0,0.0,0.0,0.3206687867641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584873616695404,0.5848797559738159,-6.138801836641505e-06,0.0,0.0003254380426369,0.0,0.0,39.81307220458984,0.0,0.0,0.0,0.3996812701225281,4.0,0.0,1.0
805320,293.0016174316406,297.1499938964844,293.1499938964844,0.2010489255189895,-4006.484619140625,304.1441650390625,0.889198899269104,0.2818584442138672,0.2544598579406738,292.9545593261719,297.1499938964844,293.1499938964844,0.1707965433597564,-3706.35009765625,304.1396179199219,0.8515594005584717,0.2477293461561203,0.2354799956083297,292.9051513671875,297.1499938964844,293.1499938964844,0.2753140926361084,-4000.6279296875,304.1332092285156,0.9737443923950196,0.3635432124137878,0.2543025016784668,292.773681640625,297.1499938964844,293.1499938964844,0.3133589923381805,-5985.1640625,304.1687316894531,0.9990000128746032,0.4883511662483215,0.3794396817684173,292.8730163574219,297.1499938964844,293.1499938964844,0.0228741746395826,-4658.4677734375,304.1405029296875,0.5375499725341797,0.0649913176894187,0.2959549725055694,291.1346740722656,291.1499938964844,270.1370849609375,269.28973388671875,282.8468322753906,292.96368408203125,291.1316223144531,1.0,0.333111971616745,0.9869061708450316,0.9869061708450316,1.0,1.0,-1.7038646936416626,0.7553449273109436,0.948519766330719,0.3649916648864746,0.0,0.0,0.5776309967041016,57.84097290039063,91.0,-40.53127670288086,-14160.7021484375,448.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,307.35089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5390625,18000.0,0.0,0.0,0.3206687867641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584873616695404,0.5848797559738159,-6.138801836641505e-06,0.0,0.0003254380426369,0.0,0.0,39.81307220458984,0.0,0.0,0.0,0.3996812701225281,4.0,0.0,1.0
805380,293.0213928222656,297.1499938964844,293.1499938964844,0.2020119726657867,-4022.417236328125,304.1445007324219,0.8696871399879456,0.2816086411476135,0.2545345425605774,292.9739990234375,297.1499938964844,293.1499938964844,0.1727008372545242,-3740.013916015625,304.1399230957031,0.8354303240776062,0.2487419694662094,0.2367477416992187,292.9251403808594,297.1499938964844,293.1499938964844,0.2788767218589782,-4042.111572265625,304.13287353515625,0.9545083045959472,0.3656893968582153,0.2560093104839325,292.7983703613281,297.1499938964844,293.1499938964844,0.3390504717826843,-6390.0556640625,304.11944580078125,0.9990000128746032,0.4929729700088501,0.405166357755661,292.8950500488281,297.1499938964844,293.1499938964844,0.0251837465912103,-4884.95068359375,304.13983154296875,0.5327813625335693,0.067544475197792,0.309226781129837,291.0873107910156,291.1499938964844,270.1498413085937,269.2939147949219,282.8406066894531,292.9802551269531,291.08416748046875,1.0,0.3462730646133423,0.9861519932746888,0.9861519932746888,1.0,1.0,-1.7543413639068604,0.77935391664505,0.9749874472618104,0.3783713281154632,0.0,0.0,0.5891228318214417,64.32056427001953,109.0,-58.785888671875,-14493.3349609375,498.4909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836486816406,307.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.39453125,18000.0,0.0,0.0,0.3213215172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016569137573242,0.6016631126403809,-6.231653969734907e-06,0.0,0.0003261005040258,0.0,0.0,41.89716720581055,0.0,0.0,0.0,0.4056485295295715,4.0,0.0,1.0
805440,293.0213928222656,297.1499938964844,293.1499938964844,0.2020119726657867,-4022.417236328125,304.1445007324219,0.8696871399879456,0.2816086411476135,0.2545345425605774,292.9739990234375,297.1499938964844,293.1499938964844,0.1727008372545242,-3740.013916015625,304.1399230957031,0.8354303240776062,0.2487419694662094,0.2367477416992187,292.9251403808594,297.1499938964844,293.1499938964844,0.2788767218589782,-4042.111572265625,304.13287353515625,0.9545083045959472,0.3656893968582153,0.2560093104839325,292.7983703613281,297.1499938964844,293.1499938964844,0.3390504717826843,-6390.0556640625,304.11944580078125,0.9990000128746032,0.4929729700088501,0.405166357755661,292.8950500488281,297.1499938964844,293.1499938964844,0.0251837465912103,-4884.95068359375,304.13983154296875,0.5327813625335693,0.067544475197792,0.309226781129837,291.0873107910156,291.1499938964844,270.1498413085937,269.2939147949219,282.8406066894531,292.9802551269531,291.08416748046875,1.0,0.3462730646133423,0.9861519932746888,0.9861519932746888,1.0,1.0,-1.7543413639068604,0.77935391664505,0.9749874472618104,0.3783713281154632,0.0,0.0,0.5891228318214417,64.32056427001953,109.0,-58.785888671875,-14493.3349609375,498.4909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836486816406,307.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17835.39453125,18000.0,0.0,0.0,0.3213215172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016569137573242,0.6016631126403809,-6.231653969734907e-06,0.0,0.0003261005040258,0.0,0.0,41.89716720581055,0.0,0.0,0.0,0.4056485295295715,4.0,0.0,1.0
805500,293.0311279296875,297.1499938964844,293.1499938964844,0.2024004757404327,-4028.87890625,304.1448059082031,0.8575404286384583,0.2813257277011871,0.254472553730011,292.9835510253906,297.1499938964844,293.1499938964844,0.1735695153474807,-3755.35400390625,304.1401672363281,0.8251236081123352,0.2490946799516677,0.2372802495956421,292.934814453125,297.1499938964844,293.1499938964844,0.2806031107902527,-4062.14404296875,304.1328430175781,0.9407517313957214,0.3666383624076843,0.2568086981773376,292.82733154296875,297.1499938964844,293.1499938964844,0.3567846417427063,-6663.7412109375,304.0927734375,0.9990000128746032,0.4917500913143158,0.4226098954677582,292.90631103515625,297.1499938964844,293.1499938964844,0.0262303594499826,-4983.68212890625,304.1398010253906,0.5276282429695129,0.0685587599873542,0.3149009048938751,291.0634765625,291.1499938964844,270.1571960449219,269.2968444824219,282.8350524902344,292.98651123046875,291.0603942871094,1.0,0.3544427156448364,0.9857749342918396,0.9857749342918396,1.0,1.0,-1.7836207151412964,0.7933148145675659,0.9903059005737304,0.3861449360847473,0.0,0.0,0.5972810983657837,68.82612609863281,109.0,-62.29726028442383,-14700.8388671875,530.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.009765625,18000.0,0.0,0.0,0.3222827613353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151471734046936,0.6151534914970398,-6.317225142993266e-06,0.0,0.0003270760353188,0.0,0.0,43.680545806884766,0.0,0.0,0.0,0.4105979800224304,4.0,0.0,1.0
805560,293.0407409667969,297.1499938964844,293.1499938964844,0.2027268707752227,-4034.343994140625,304.1451416015625,0.8448334336280823,0.280940294265747,0.2543443441390991,292.99298095703125,297.1499938964844,293.1499938964844,0.1743833422660827,-3769.7236328125,304.1404724121094,0.8138406872749329,0.249348446726799,0.237746313214302,292.9442749023437,297.1499938964844,293.1499938964844,0.2822939455509186,-4081.72607421875,304.1329040527344,0.9253022074699402,0.3675083816051483,0.2575728595256805,292.86676025390625,297.1499938964844,293.1499938964844,0.3771799802780151,-6974.08544921875,304.06610107421875,0.9990000128746032,0.4881022870540619,0.4423801898956299,292.9176940917969,297.1499938964844,293.1499938964844,0.0270899701863527,-5070.4736328125,304.1401062011719,0.5213914513587952,0.0694099068641662,0.3199473023414612,291.0394592285156,291.1499938964844,270.1651916503906,269.3003845214844,282.8280029296875,292.99041748046875,291.0365295410156,1.0,0.363425076007843,0.9851282835006714,0.9851282835006714,1.0,1.0,-1.814739465713501,0.8081706166267395,1.0065689086914062,0.3944041430950165,0.0,0.0,0.6070541143417358,74.09759521484375,112.0,-63.95455551147461,-14928.9560546875,568.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17708.35546875,18000.0,0.0,0.0,0.3237681984901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631977915763855,0.6319843530654907,-6.430065695894882e-06,0.0,0.0003285835846327,0.0,0.0,46.00397491455078,0.0,0.0,0.0,0.4168948233127594,4.0,0.0,1.0
805620,293.05908203125,297.1499938964844,293.1499938964844,0.2026228308677673,-4032.402099609375,304.14703369140625,0.821677029132843,0.279990404844284,0.2539189755916595,293.01092529296875,297.1499938964844,293.1499938964844,0.1753554940223693,-3786.26708984375,304.14208984375,0.7910488247871399,0.2496883124113083,0.2385090738534927,292.9619445800781,297.1499938964844,293.1499938964844,0.2847552597522735,-4109.4521484375,304.1346130371094,0.8979153037071228,0.3691340386867523,0.2590169906616211,292.9541931152344,297.1499938964844,293.1499938964844,0.3939972221851349,-7200.92431640625,304.0690612792969,0.9849913716316224,0.4775090515613556,0.455135703086853,292.9395751953125,297.1499938964844,293.1499938964844,0.0286441128700971,-5216.4716796875,304.1407165527344,0.509414553642273,0.0708570852875709,0.3286192119121551,291.0233154296875,291.1499938964844,270.1831970214844,269.3091735839844,282.83380126953125,293.00653076171875,291.02618408203125,1.0,0.3767930269241333,0.9838351011276244,0.9838351011276244,1.0,1.0,-1.846327304840088,0.8235252499580383,1.0228021144866943,0.4018041789531708,0.0,0.0,0.6260741353034973,84.74893951416016,115.0,-11.0501708984375,-15269.65234375,622.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004638671875,307.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.01953125,18000.0,0.0,0.0,0.3283283114433288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722491383552551,0.6722558736801147,-6.732198471581796e-06,0.0,0.0003332115011289,0.0,0.0,52.059207916259766,0.0,0.0,0.0,0.4323326051235199,4.0,0.0,1.0
805680,293.05908203125,297.1499938964844,293.1499938964844,0.2026228308677673,-4032.402099609375,304.14703369140625,0.821677029132843,0.279990404844284,0.2539189755916595,293.01092529296875,297.1499938964844,293.1499938964844,0.1753554940223693,-3786.26708984375,304.14208984375,0.7910488247871399,0.2496883124113083,0.2385090738534927,292.9619445800781,297.1499938964844,293.1499938964844,0.2847552597522735,-4109.4521484375,304.1346130371094,0.8979153037071228,0.3691340386867523,0.2590169906616211,292.9541931152344,297.1499938964844,293.1499938964844,0.3939972221851349,-7200.92431640625,304.0690612792969,0.9849913716316224,0.4775090515613556,0.455135703086853,292.9395751953125,297.1499938964844,293.1499938964844,0.0286441128700971,-5216.4716796875,304.1407165527344,0.509414553642273,0.0708570852875709,0.3286192119121551,291.0233154296875,291.1499938964844,270.1831970214844,269.3091735839844,282.83380126953125,293.00653076171875,291.02618408203125,1.0,0.3767930269241333,0.9838351011276244,0.9838351011276244,1.0,1.0,-1.846327304840088,0.8235252499580383,1.0228021144866943,0.4018041789531708,0.0,0.0,0.6260741353034973,84.74893951416016,115.0,-11.0501708984375,-15269.65234375,622.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004638671875,307.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.01953125,18000.0,0.0,0.0,0.3283283114433288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722491383552551,0.6722558736801147,-6.732198471581796e-06,0.0,0.0003332115011289,0.0,0.0,52.059207916259766,0.0,0.0,0.0,0.4323326051235199,4.0,0.0,1.0
805740,293.0768127441406,297.1499938964844,293.1499938964844,0.2013462483882904,-4010.84765625,304.1501159667969,0.8003643751144409,0.2787001729011535,0.2532404661178589,293.0282592773437,297.1499938964844,293.1499938964844,0.1753026247024536,-3784.11328125,304.144775390625,0.7709962129592896,0.2496957182884216,0.2390217781066894,292.9787902832031,297.1499938964844,293.1499938964844,0.2857232093811035,-4119.1328125,304.1380615234375,0.8759318590164185,0.3704855144023895,0.2603171765804291,292.9999389648437,297.1499938964844,293.1499938964844,0.3873697817325592,-7101.5234375,304.10577392578125,0.9573255777359008,0.4731238484382629,0.4498951435089111,292.95965576171875,297.1499938964844,293.1499938964844,0.0300980880856513,-5325.720703125,304.1414489746094,0.4994619786739349,0.0721136778593063,0.3364515006542206,291.061767578125,291.1499938964844,270.203857421875,269.3203430175781,282.85516357421875,293.0297241210937,291.06329345703125,1.0,0.3861894905567169,0.9825418591499328,0.9825418591499328,1.0,1.0,-1.847118854522705,0.8234792947769165,1.0236395597457886,0.4033304452896118,0.0,0.0,0.6348928213119507,95.25664520263672,118.0,27.472110748291016,-15328.294921875,657.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3174133300781,307.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.0859375,18000.0,0.0,0.0,0.3339465856552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969417929649353,0.696948766708374,-6.969406058487948e-06,0.0,0.0003389133198652,0.0,0.0,56.32593536376953,0.0,0.0,0.0,0.4424562454223633,4.0,0.0,1.0
805800,293.0768127441406,297.1499938964844,293.1499938964844,0.2013462483882904,-4010.84765625,304.1501159667969,0.8003643751144409,0.2787001729011535,0.2532404661178589,293.0282592773437,297.1499938964844,293.1499938964844,0.1753026247024536,-3784.11328125,304.144775390625,0.7709962129592896,0.2496957182884216,0.2390217781066894,292.9787902832031,297.1499938964844,293.1499938964844,0.2857232093811035,-4119.1328125,304.1380615234375,0.8759318590164185,0.3704855144023895,0.2603171765804291,292.9999389648437,297.1499938964844,293.1499938964844,0.3873697817325592,-7101.5234375,304.10577392578125,0.9573255777359008,0.4731238484382629,0.4498951435089111,292.95965576171875,297.1499938964844,293.1499938964844,0.0300980880856513,-5325.720703125,304.1414489746094,0.4994619786739349,0.0721136778593063,0.3364515006542206,291.061767578125,291.1499938964844,270.203857421875,269.3203430175781,282.85516357421875,293.0297241210937,291.06329345703125,1.0,0.3861894905567169,0.9825418591499328,0.9825418591499328,1.0,1.0,-1.847118854522705,0.8234792947769165,1.0236395597457886,0.4033304452896118,0.0,0.0,0.6348928213119507,95.25664520263672,118.0,27.472110748291016,-15328.294921875,657.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3174133300781,307.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17775.0859375,18000.0,0.0,0.0,0.3339465856552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969417929649353,0.696948766708374,-6.969406058487948e-06,0.0,0.0003389133198652,0.0,0.0,56.32593536376953,0.0,0.0,0.0,0.4424562454223633,4.0,0.0,1.0
805860,293.09356689453125,297.1499938964844,293.1499938964844,0.1999634057283401,-3988.01513671875,304.1523742675781,0.7859967947006226,0.2771545648574829,0.2521841526031494,293.04498291015625,297.1499938964844,293.1499938964844,0.1750788390636444,-3779.389892578125,304.1468811035156,0.7587056756019592,0.2493884712457656,0.2390916496515274,292.9946594238281,297.1499938964844,293.1499938964844,0.286676824092865,-4129.08447265625,304.14044189453125,0.8629072308540344,0.3716002702713012,0.2613433599472046,293.02459716796875,297.1499938964844,293.1499938964844,0.3862047493457794,-7076.67578125,304.1221923828125,0.939172089099884,0.4719077944755554,0.4485271573066711,292.9779968261719,297.1499938964844,293.1499938964844,0.0312059167772531,-5418.978515625,304.1424255371094,0.4942343235015869,0.0732167139649391,0.3429312109947204,291.0840148925781,291.1499938964844,270.227294921875,269.333984375,282.8740539550781,293.0487365722656,291.0854797363281,1.0,0.3935165107250213,0.9813442826271056,0.9813442826271056,1.0,1.0,-1.8533042669296265,0.8264017105102539,1.026902675628662,0.4049434959888458,0.0,0.0,0.6422035098075867,102.82500457763672,121.0,30.26422500610352,-15387.234375,685.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122131347656,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.279296875,18000.0,0.0,0.0,0.3397651612758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149989008903503,0.7150060534477234,-7.136708973121131e-06,0.0,0.0003448184288572,0.0,0.0,59.53182220458984,0.0,0.0,0.0,0.4498785138130188,4.0,0.0,1.0
805920,293.09356689453125,297.1499938964844,293.1499938964844,0.1999634057283401,-3988.01513671875,304.1523742675781,0.7859967947006226,0.2771545648574829,0.2521841526031494,293.04498291015625,297.1499938964844,293.1499938964844,0.1750788390636444,-3779.389892578125,304.1468811035156,0.7587056756019592,0.2493884712457656,0.2390916496515274,292.9946594238281,297.1499938964844,293.1499938964844,0.286676824092865,-4129.08447265625,304.14044189453125,0.8629072308540344,0.3716002702713012,0.2613433599472046,293.02459716796875,297.1499938964844,293.1499938964844,0.3862047493457794,-7076.67578125,304.1221923828125,0.939172089099884,0.4719077944755554,0.4485271573066711,292.9779968261719,297.1499938964844,293.1499938964844,0.0312059167772531,-5418.978515625,304.1424255371094,0.4942343235015869,0.0732167139649391,0.3429312109947204,291.0840148925781,291.1499938964844,270.227294921875,269.333984375,282.8740539550781,293.0487365722656,291.0854797363281,1.0,0.3935165107250213,0.9813442826271056,0.9813442826271056,1.0,1.0,-1.8533042669296265,0.8264017105102539,1.026902675628662,0.4049434959888458,0.0,0.0,0.6422035098075867,102.82500457763672,121.0,30.26422500610352,-15387.234375,685.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122131347656,306.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.279296875,18000.0,0.0,0.0,0.3397651612758636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149989008903503,0.7150060534477234,-7.136708973121131e-06,0.0,0.0003448184288572,0.0,0.0,59.53182220458984,0.0,0.0,0.0,0.4498785138130188,4.0,0.0,1.0
805980,293.1091613769531,297.1499938964844,293.1499938964844,0.1983697116374969,-3961.93359375,304.1542053222656,0.7751742005348206,0.2754220068454742,0.2508965134620666,293.0608215332031,297.1499938964844,293.1499938964844,0.1745972782373428,-3770.32177734375,304.1487121582031,0.7497830986976624,0.2488391399383545,0.2388629019260406,293.0094299316406,297.1499938964844,293.1499938964844,0.2874111533164978,-4136.66796875,304.14239501953125,0.853812038898468,0.3725433945655823,0.2621997594833374,293.0415954589844,297.1499938964844,293.1499938964844,0.3859309256076813,-7067.919921875,304.1318054199219,0.9261757731437684,0.4716293215751648,0.4483560621738434,292.9945068359375,297.1499938964844,293.1499938964844,0.0321973338723182,-5501.1943359375,304.143310546875,0.4909158945083618,0.0742242783308029,0.348663717508316,291.104736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89276123046875,293.0649719238281,291.1060791015625,1.0,0.3993871510028839,0.9801467061042786,0.9801467061042786,1.0,1.0,-1.8591903448104856,0.8291817307472229,1.0300085544586182,0.4064740538597107,0.0,0.0,0.6468353867530823,108.86700439453124,124.0,29.19886589050293,-15437.396484375,709.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98736572265625,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.908203125,18000.0,0.0,0.0,0.3454402983188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275050282478333,0.7275122404098511,-7.258385267050471e-06,0.0,0.0003505779895931,0.0,0.0,61.85226058959961,0.0,0.0,0.0,0.4550739824771881,4.0,0.0,1.0
806040,293.1091613769531,297.1499938964844,293.1499938964844,0.1983697116374969,-3961.93359375,304.1542053222656,0.7751742005348206,0.2754220068454742,0.2508965134620666,293.0608215332031,297.1499938964844,293.1499938964844,0.1745972782373428,-3770.32177734375,304.1487121582031,0.7497830986976624,0.2488391399383545,0.2388629019260406,293.0094299316406,297.1499938964844,293.1499938964844,0.2874111533164978,-4136.66796875,304.14239501953125,0.853812038898468,0.3725433945655823,0.2621997594833374,293.0415954589844,297.1499938964844,293.1499938964844,0.3859309256076813,-7067.919921875,304.1318054199219,0.9261757731437684,0.4716293215751648,0.4483560621738434,292.9945068359375,297.1499938964844,293.1499938964844,0.0321973338723182,-5501.1943359375,304.143310546875,0.4909158945083618,0.0742242783308029,0.348663717508316,291.104736328125,291.1499938964844,270.2535705566406,269.35015869140625,282.89276123046875,293.0649719238281,291.1060791015625,1.0,0.3993871510028839,0.9801467061042786,0.9801467061042786,1.0,1.0,-1.8591903448104856,0.8291817307472229,1.0300085544586182,0.4064740538597107,0.0,0.0,0.6468353867530823,108.86700439453124,124.0,29.19886589050293,-15437.396484375,709.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98736572265625,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.908203125,18000.0,0.0,0.0,0.3454402983188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275050282478333,0.7275122404098511,-7.258385267050471e-06,0.0,0.0003505779895931,0.0,0.0,61.85226058959961,0.0,0.0,0.0,0.4550739824771881,4.0,0.0,1.0
806100,293.1165466308594,297.1499938964844,293.1499938964844,0.1975002884864807,-3947.757080078125,304.155029296875,0.7705762386322021,0.2744874060153961,0.2501774132251739,293.0683898925781,297.1499938964844,293.1499938964844,0.1742691695690155,-3764.30712890625,304.1495361328125,0.7460601329803467,0.2484788596630096,0.2386520653963089,293.0163879394531,297.1499938964844,293.1499938964844,0.2877027988433838,-4139.6357421875,304.14324951171875,0.8501399159431458,0.3729551434516907,0.2625747323036194,293.0487670898437,297.1499938964844,293.1499938964844,0.385849267244339,-7064.9873046875,304.13525390625,0.92091566324234,0.4715899229049682,0.4484009444713592,293.00213623046875,297.1499938964844,293.1499938964844,0.032653622329235,-5538.73779296875,304.1436767578125,0.4896571934223175,0.0746936798095703,0.3513057827949524,291.1148376464844,291.1499938964844,270.2677917480469,269.35919189453125,282.90240478515625,293.0724182128906,291.1162109375,1.0,0.4019236862659454,0.979547917842865,0.979547917842865,1.0,1.0,-1.861750841140747,0.8303892612457275,1.0313615798950195,0.4071343839168548,0.0,0.0,0.6481590270996094,111.5022430419922,124.0,28.81670570373535,-15459.119140625,719.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95477294921875,306.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17910.974609375,18000.0,0.0,0.0,0.3481276631355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316787838935852,0.7316860556602478,-7.301489858946297e-06,0.0,0.000353305338649,0.0,0.0,62.654876708984375,0.0,0.0,0.0,0.4568283259868622,4.0,0.0,1.0
806160,293.1236877441406,297.1499938964844,293.1499938964844,0.1965835690498352,-3932.830078125,304.1557922363281,0.7663490772247314,0.2735075354576111,0.2494112253189087,293.0757751464844,297.1499938964844,293.1499938964844,0.1738851219415664,-3757.338134765625,304.1503295898437,0.7426603436470032,0.2480628043413162,0.2383815646171569,293.0231018066406,297.1499938964844,293.1499938964844,0.2879456579685211,-4142.06494140625,304.14404296875,0.846859872341156,0.3733285665512085,0.2629177570343017,293.0554504394531,297.1499938964844,293.1499938964844,0.3857468664646148,-7062.0322265625,304.1380920410156,0.9162442088127136,0.4715627133846283,0.4484648704528808,293.0093994140625,297.1499938964844,293.1499938964844,0.0330847688019275,-5574.04150390625,304.14404296875,0.4885634183883667,0.075139470398426,0.3538107872009277,291.1249694824219,291.1499938964844,270.2827453613281,269.368896484375,282.9122619628906,293.0795593261719,291.1263122558594,1.0,0.4042551517486572,0.9790476560592652,0.9790476560592652,1.0,1.0,-1.86400306224823,0.8314527869224548,1.03255033493042,0.407713234424591,0.0,0.0,0.6488116979598999,113.95218658447266,112.0,28.577606201171875,-15477.919921875,729.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94097900390625,306.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.953125,18000.0,0.0,0.0,0.3506722152233124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344276905059814,0.7344350218772888,-7.332290806516539e-06,0.0,0.0003558877215255,0.0,0.0,63.20284271240234,0.0,0.0,0.0,0.4580021798610687,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.194434642791748,-3897.839599609375,304.1574401855469,0.7654728293418884,0.2714598178863525,0.2475749403238296,293.0897827148437,297.1499938964844,293.1499938964844,0.1727754771709442,-3737.43017578125,304.1520690917969,0.7427038550376892,0.2470992803573608,0.2374841868877411,293.03564453125,297.1499938964844,293.1499938964844,0.2880873084068298,-4142.94580078125,304.1457824707031,0.8484107255935669,0.3740003407001495,0.2633791863918304,293.0674743652344,297.1499938964844,293.1499938964844,0.385202944278717,-7051.64794921875,304.1429443359375,0.9175766706466676,0.471515953540802,0.4483905434608459,293.0227355957031,297.1499938964844,293.1499938964844,0.0337057597935199,-5624.08447265625,304.1449890136719,0.4911000728607178,0.075995348393917,0.3575592935085296,291.14666748046875,291.1499938964844,270.3148498535156,269.3902893066406,282.9335327148437,293.09283447265625,291.1481628417969,1.0,0.4034048318862915,0.9780470728874208,0.9780470728874208,1.0,1.0,-1.865688920021057,0.8322267532348633,1.0334621667861938,0.4081266224384308,0.0,0.0,0.6478409171104431,113.27442169189452,100.0,30.26454162597656,-15495.8857421875,728.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9683532714844,306.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.3552036881446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353222966194153,0.7353296279907227,-7.3540991252230015e-06,0.0,0.0003604865632951,0.0,0.0,63.4603157043457,0.0,0.0,0.0,0.4584642648696899,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.194434642791748,-3897.839599609375,304.1574401855469,0.7654728293418884,0.2714598178863525,0.2475749403238296,293.0897827148437,297.1499938964844,293.1499938964844,0.1727754771709442,-3737.43017578125,304.1520690917969,0.7427038550376892,0.2470992803573608,0.2374841868877411,293.03564453125,297.1499938964844,293.1499938964844,0.2880873084068298,-4142.94580078125,304.1457824707031,0.8484107255935669,0.3740003407001495,0.2633791863918304,293.0674743652344,297.1499938964844,293.1499938964844,0.385202944278717,-7051.64794921875,304.1429443359375,0.9175766706466676,0.471515953540802,0.4483905434608459,293.0227355957031,297.1499938964844,293.1499938964844,0.0337057597935199,-5624.08447265625,304.1449890136719,0.4911000728607178,0.075995348393917,0.3575592935085296,291.14666748046875,291.1499938964844,270.3148498535156,269.3902893066406,282.9335327148437,293.09283447265625,291.1481628417969,1.0,0.4034048318862915,0.9780470728874208,0.9780470728874208,1.0,1.0,-1.865688920021057,0.8322267532348633,1.0334621667861938,0.4081266224384308,0.0,0.0,0.6478409171104431,113.27442169189452,100.0,30.26454162597656,-15495.8857421875,728.3588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9683532714844,306.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.3552036881446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353222966194153,0.7353296279907227,-7.3540991252230015e-06,0.0,0.0003604865632951,0.0,0.0,63.4603157043457,0.0,0.0,0.0,0.4584642648696899,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920620203018188,-3859.244384765625,304.1589050292969,0.7702001333236694,0.269317090511322,0.24550661444664,293.1028137207031,297.1499938964844,293.1499938964844,0.1713912487030029,-3712.791015625,304.1536865234375,0.7478216886520386,0.2459827363491058,0.2362848222255706,293.04693603515625,297.1499938964844,293.1499938964844,0.2879847288131714,-4141.1083984375,304.1473388671875,0.8561089634895325,0.3746014535427093,0.2636721432209015,293.0780944824219,297.1499938964844,293.1499938964844,0.3843983113765716,-7038.0869140625,304.1466064453125,0.9269677400588988,0.4714546203613281,0.4481530785560608,293.03448486328125,297.1499938964844,293.1499938964844,0.0341664403676986,-5660.6572265625,304.1459045410156,0.4972203969955444,0.0768350660800933,0.3604635596275329,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.95623779296875,293.1048278808594,291.1698303222656,1.0,0.3991144895553589,0.9770464301109314,0.9770464301109314,1.0,1.0,-1.8653202056884768,0.8320218324661255,1.033298373222351,0.4079683125019073,0.0,0.0,0.6439030170440674,108.55609130859376,88.0,29.91473197937012,-15488.8115234375,713.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.065185546875,306.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.689453125,18000.0,0.0,0.0,0.3587872982025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295800447463989,0.7295873761177063,-7.317403287743218e-06,0.0,0.0003641234943643,0.0,0.0,62.49911880493164,0.0,0.0,0.0,0.4562242329120636,4.0,0.0,1.0
