time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920620203018188,-3859.244384765625,304.1589050292969,0.7702001333236694,0.269317090511322,0.24550661444664,293.1028137207031,297.1499938964844,293.1499938964844,0.1713912487030029,-3712.791015625,304.1536865234375,0.7478216886520386,0.2459827363491058,0.2362848222255706,293.04693603515625,297.1499938964844,293.1499938964844,0.2879847288131714,-4141.1083984375,304.1473388671875,0.8561089634895325,0.3746014535427093,0.2636721432209015,293.0780944824219,297.1499938964844,293.1499938964844,0.3843983113765716,-7038.0869140625,304.1466064453125,0.9269677400588988,0.4714546203613281,0.4481530785560608,293.03448486328125,297.1499938964844,293.1499938964844,0.0341664403676986,-5660.6572265625,304.1459045410156,0.4972203969955444,0.0768350660800933,0.3604635596275329,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.95623779296875,293.1048278808594,291.1698303222656,1.0,0.3991144895553589,0.9770464301109314,0.9770464301109314,1.0,1.0,-1.8653202056884768,0.8320218324661255,1.033298373222351,0.4079683125019073,0.0,0.0,0.6439030170440674,108.55609130859376,88.0,29.91473197937012,-15488.8115234375,713.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.065185546875,306.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.689453125,18000.0,0.0,0.0,0.3587872982025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295800447463989,0.7295873761177063,-7.317403287743218e-06,0.0,0.0003641234943643,0.0,0.0,62.49911880493164,0.0,0.0,0.0,0.4562242329120636,4.0,0.0,1.0
806460,293.1616516113281,297.1499938964844,293.1499938964844,0.189412921667099,-3816.142822265625,304.1603698730469,0.7788463234901428,0.2668246030807495,0.2431170493364334,293.1161499023437,297.1499938964844,293.1499938964844,0.1696945279836654,-3682.728759765625,304.1552734375,0.7565650343894958,0.2444774806499481,0.2347091287374496,293.0580139160156,297.1499938964844,293.1499938964844,0.2876574397087097,-4136.7705078125,304.1487731933594,0.8684260845184326,0.3749685883522033,0.2637791931629181,293.0883483886719,297.1499938964844,293.1499938964844,0.3833572566509247,-7021.5234375,304.14947509765625,0.9420503973960876,0.4711929559707641,0.4477001130580902,293.04571533203125,297.1499938964844,293.1499938964844,0.0344486981630325,-5682.45068359375,304.14678955078125,0.5059401988983154,0.0774839594960212,0.3623920977115631,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.9814758300781,293.11676025390625,291.1900634765625,1.0,0.392471969127655,0.9760829210281372,0.9760829210281372,1.0,1.0,-1.8624615669250488,0.8306224942207336,1.0318390130996704,0.4071527421474457,0.0,0.0,0.6373734474182129,101.47380828857422,76.0,28.67767906188965,-15454.162109375,688.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22314453125,307.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.890625,18000.0,0.0,0.0,0.361246645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179728150367737,0.7179800868034363,-7.228082722576801e-06,0.0,0.0003666194097604,0.0,0.0,60.48525238037109,0.0,0.0,0.0,0.4515972137451172,4.0,0.0,1.0
806520,293.1616516113281,297.1499938964844,293.1499938964844,0.189412921667099,-3816.142822265625,304.1603698730469,0.7788463234901428,0.2668246030807495,0.2431170493364334,293.1161499023437,297.1499938964844,293.1499938964844,0.1696945279836654,-3682.728759765625,304.1552734375,0.7565650343894958,0.2444774806499481,0.2347091287374496,293.0580139160156,297.1499938964844,293.1499938964844,0.2876574397087097,-4136.7705078125,304.1487731933594,0.8684260845184326,0.3749685883522033,0.2637791931629181,293.0883483886719,297.1499938964844,293.1499938964844,0.3833572566509247,-7021.5234375,304.14947509765625,0.9420503973960876,0.4711929559707641,0.4477001130580902,293.04571533203125,297.1499938964844,293.1499938964844,0.0344486981630325,-5682.45068359375,304.14678955078125,0.5059401988983154,0.0774839594960212,0.3623920977115631,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.9814758300781,293.11676025390625,291.1900634765625,1.0,0.392471969127655,0.9760829210281372,0.9760829210281372,1.0,1.0,-1.8624615669250488,0.8306224942207336,1.0318390130996704,0.4071527421474457,0.0,0.0,0.6373734474182129,101.47380828857422,76.0,28.67767906188965,-15454.162109375,688.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22314453125,307.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.890625,18000.0,0.0,0.0,0.361246645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179728150367737,0.7179800868034363,-7.228082722576801e-06,0.0,0.0003666194097604,0.0,0.0,60.48525238037109,0.0,0.0,0.0,0.4515972137451172,4.0,0.0,1.0
806580,293.1742248535156,297.1499938964844,293.1499938964844,0.1863957941532135,-3766.97705078125,304.16192626953125,0.790711522102356,0.2639794051647186,0.2403227537870407,293.1299743652344,297.1499938964844,293.1499938964844,0.1675695180892944,-3645.14697265625,304.1570739746094,0.7683915495872498,0.2425300031900406,0.2326374650001526,293.06903076171875,297.1499938964844,293.1499938964844,0.2870146334171295,-4128.84326171875,304.1502685546875,0.8848327398300171,0.3750680983066559,0.2636467814445495,293.0986022949219,297.1499938964844,293.1499938964844,0.38197723031044,-7000.2685546875,304.15191650390625,0.9608323574066162,0.4706807136535644,0.4469432830810547,293.056884765625,297.1499938964844,293.1499938964844,0.0344483442604541,-5680.82861328125,304.1478576660156,0.5169352889060974,0.0778641551733017,0.3628132343292236,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,283.0099182128906,293.1289367675781,291.20977783203125,1.0,0.3841184377670288,0.9751193523406982,0.9751193523406982,1.0,1.0,-1.8560583591461184,0.8275257349014282,1.02853262424469,0.4053873121738434,0.0,0.0,0.6282181739807129,93.03335571289062,64.0,27.412504196166992,-15381.388671875,656.8502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4343566894531,307.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18173.30078125,18000.0,0.0,0.0,0.3624323606491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006944417953491,0.7007015347480774,-7.091310635587433e-06,0.0,0.0003678227658383,0.0,0.0,57.53699493408203,0.0,0.0,0.0,0.4447236955165863,4.0,0.0,1.0
806640,293.1742248535156,297.1499938964844,293.1499938964844,0.1863957941532135,-3766.97705078125,304.16192626953125,0.790711522102356,0.2639794051647186,0.2403227537870407,293.1299743652344,297.1499938964844,293.1499938964844,0.1675695180892944,-3645.14697265625,304.1570739746094,0.7683915495872498,0.2425300031900406,0.2326374650001526,293.06903076171875,297.1499938964844,293.1499938964844,0.2870146334171295,-4128.84326171875,304.1502685546875,0.8848327398300171,0.3750680983066559,0.2636467814445495,293.0986022949219,297.1499938964844,293.1499938964844,0.38197723031044,-7000.2685546875,304.15191650390625,0.9608323574066162,0.4706807136535644,0.4469432830810547,293.056884765625,297.1499938964844,293.1499938964844,0.0344483442604541,-5680.82861328125,304.1478576660156,0.5169352889060974,0.0778641551733017,0.3628132343292236,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,283.0099182128906,293.1289367675781,291.20977783203125,1.0,0.3841184377670288,0.9751193523406982,0.9751193523406982,1.0,1.0,-1.8560583591461184,0.8275257349014282,1.02853262424469,0.4053873121738434,0.0,0.0,0.6282181739807129,93.03335571289062,64.0,27.412504196166992,-15381.388671875,656.8502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4343566894531,307.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18173.30078125,18000.0,0.0,0.0,0.3624323606491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006944417953491,0.7007015347480774,-7.091310635587433e-06,0.0,0.0003678227658383,0.0,0.0,57.53699493408203,0.0,0.0,0.0,0.4447236955165863,4.0,0.0,1.0
806700,293.1802673339844,297.1499938964844,293.1499938964844,0.1848233044147491,-3741.34521484375,304.1626281738281,0.7980242371559143,0.2624848783016205,0.2388359308242797,293.1368103027344,297.1499938964844,293.1499938964844,0.16640704870224,-3624.6181640625,304.15789794921875,0.7756775617599487,0.2414435446262359,0.2314686924219131,293.0743103027344,297.1499938964844,293.1499938964844,0.286635160446167,-4124.2587890625,304.1509094238281,0.8947588205337524,0.375051349401474,0.2635188102722168,293.103515625,297.1499938964844,293.1499938964844,0.3812291026115417,-6988.92138671875,304.1529235839844,0.9711861610412598,0.4703620374202728,0.4464854598045349,293.062255859375,297.1499938964844,293.1499938964844,0.0343752056360244,-5674.060546875,304.1483764648437,0.5235675573348999,0.0779851973056793,0.3626112937927246,291.21734619140625,291.1499938964844,270.4534606933594,269.4891052246094,283.0250244140625,293.13482666015625,291.2184143066406,1.0,0.3794406354427337,0.9746376276016236,0.9746376276016236,1.0,1.0,-1.8519243001937864,0.8255317211151123,1.0263925790786743,0.4042530357837677,0.0,0.0,0.6228399872779846,88.44497680664062,64.0,25.62669944763184,-15331.666015625,639.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5575256347656,307.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.703125,18000.0,0.0,0.0,0.362507551908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901572942733765,0.6901642680168152,-7.007381100265775e-06,0.0,0.0003678990760818,0.0,0.0,55.77924346923828,0.0,0.0,0.0,0.4405579566955566,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832310706377029,-3715.387451171875,304.1632080078125,0.8063592910766602,0.2609542310237884,0.2373075485229492,293.1434936523437,297.1499938964844,293.1499938964844,0.1652016639709472,-3603.3486328125,304.1586608886719,0.7840248346328735,0.2402972280979156,0.2302325218915939,293.0794677734375,297.1499938964844,293.1499938964844,0.2862384021282196,-4119.51171875,304.1514587402344,0.9060120582580566,0.3749986290931701,0.2633592784404754,293.1083068847656,297.1499938964844,293.1499938964844,0.3804678916931152,-6977.4697265625,304.1537780761719,0.9818804860115052,0.4700098931789398,0.445987343788147,293.0674743652344,297.1499938964844,293.1499938964844,0.0342680662870407,-5664.5556640625,304.1488647460937,0.5311291217803955,0.0780708417296409,0.3622036576271057,291.2250061035156,291.1499938964844,270.476806640625,269.50653076171875,283.0405578613281,293.1405639648437,291.2259216308594,1.0,0.3744891881942749,0.974196434020996,0.974196434020996,1.0,1.0,-1.8473260402679443,0.8233175277709961,1.0240085124969482,0.4029951095581054,0.0,0.0,0.6170663237571716,83.67369079589844,52.0,23.19546699523925,-15274.5087890625,620.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904296875,307.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18213.66796875,18000.0,0.0,0.0,0.3622308075428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786660552024841,0.6786729693412781,-6.915926860528998e-06,0.0,0.0003676182241179,0.0,0.0,53.90010452270508,0.0,0.0,0.0,0.4360376596450805,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1800157278776168,-3662.929443359375,304.1641540527344,0.8240970373153687,0.2578067481517792,0.2341680973768234,293.1563415527344,297.1499938964844,293.1499938964844,0.1626981347799301,-3559.190673828125,304.159912109375,0.8029798865318298,0.2378556728363037,0.2276104688644409,293.0892333984375,297.1499938964844,293.1499938964844,0.2854170501232147,-4109.791015625,304.15234375,0.9339832663536072,0.3748074173927307,0.2629764080047607,293.1165466308594,297.1499938964844,293.1499938964844,0.3752974271774292,-6897.69580078125,304.1620483398437,0.9990000128746032,0.4693844318389892,0.4409520626068115,293.0773010253906,297.1499938964844,293.1499938964844,0.0339917875826358,-5640.60302734375,304.1496887207031,0.5484415888786316,0.0781657844781875,0.3610019385814667,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0748291015625,293.15142822265625,291.238525390625,1.0,0.3637369573116302,0.9733140468597412,0.9733140468597412,1.0,1.0,-1.8326040506362915,0.8161965012550354,1.016407489776611,0.3991814255714416,0.0,0.0,0.6045572757720947,74.18645477294922,40.0,20.42038917541504,-15122.720703125,580.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,307.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.837890625,18000.0,0.0,0.0,0.3606064319610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536400318145752,0.65364670753479,-6.718695658491924e-06,0.0,0.0003659696958493,0.0,0.0,49.95222473144531,0.0,0.0,0.0,0.4262835085391998,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1800157278776168,-3662.929443359375,304.1641540527344,0.8240970373153687,0.2578067481517792,0.2341680973768234,293.1563415527344,297.1499938964844,293.1499938964844,0.1626981347799301,-3559.190673828125,304.159912109375,0.8029798865318298,0.2378556728363037,0.2276104688644409,293.0892333984375,297.1499938964844,293.1499938964844,0.2854170501232147,-4109.791015625,304.15234375,0.9339832663536072,0.3748074173927307,0.2629764080047607,293.1165466308594,297.1499938964844,293.1499938964844,0.3752974271774292,-6897.69580078125,304.1620483398437,0.9990000128746032,0.4693844318389892,0.4409520626068115,293.0773010253906,297.1499938964844,293.1499938964844,0.0339917875826358,-5640.60302734375,304.1496887207031,0.5484415888786316,0.0781657844781875,0.3610019385814667,291.23748779296875,291.1499938964844,270.5258178710937,269.5435485839844,283.0748291015625,293.15142822265625,291.238525390625,1.0,0.3637369573116302,0.9733140468597412,0.9733140468597412,1.0,1.0,-1.8326040506362915,0.8161965012550354,1.016407489776611,0.3991814255714416,0.0,0.0,0.6045572757720947,74.18645477294922,40.0,20.42038917541504,-15122.720703125,580.6868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,307.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.837890625,18000.0,0.0,0.0,0.3606064319610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536400318145752,0.65364670753479,-6.718695658491924e-06,0.0,0.0003659696958493,0.0,0.0,49.95222473144531,0.0,0.0,0.0,0.4262835085391998,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763724535703659,-3602.722900390625,304.16552734375,0.8385074138641357,0.2545503973960876,0.2310404926538467,293.1684265136719,297.1499938964844,293.1499938964844,0.1597497761249542,-3506.51416015625,304.1615295410156,0.8182387351989746,0.2352480739355087,0.2249399721622467,293.0982971191406,297.1499938964844,293.1499938964844,0.2838789820671081,-4091.3115234375,304.15411376953125,0.9578843116760254,0.3745098710060119,0.262605607509613,293.09478759765625,297.1499938964844,293.1499938964844,0.3451603055000305,-6438.52734375,304.2080383300781,0.9990000128746032,0.4745539128780365,0.4115165770053863,293.08612060546875,297.1499938964844,293.1499938964844,0.0336390025913715,-5608.35009765625,304.150390625,0.5637813210487366,0.0782215967774391,0.3600818812847137,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1205139160156,293.158935546875,291.2809143066406,1.0,0.3507848680019378,0.9724316596984864,0.9724316596984864,1.0,1.0,-1.788625717163086,0.7951422929763794,0.9934834241867064,0.3874251842498779,0.0,0.0,0.5849400162696838,66.48027038574219,43.0,48.26205825805664,-14783.9453125,527.1361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,307.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18333.65234375,18000.0,0.0,0.0,0.3572321236133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61983323097229,0.6198397278785706,-6.4791570366651285e-06,0.0,0.0003625451936386,0.0,0.0,45.05341339111328,0.0,0.0,0.0,0.4134546220302582,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763724535703659,-3602.722900390625,304.16552734375,0.8385074138641357,0.2545503973960876,0.2310404926538467,293.1684265136719,297.1499938964844,293.1499938964844,0.1597497761249542,-3506.51416015625,304.1615295410156,0.8182387351989746,0.2352480739355087,0.2249399721622467,293.0982971191406,297.1499938964844,293.1499938964844,0.2838789820671081,-4091.3115234375,304.15411376953125,0.9578843116760254,0.3745098710060119,0.262605607509613,293.09478759765625,297.1499938964844,293.1499938964844,0.3451603055000305,-6438.52734375,304.2080383300781,0.9990000128746032,0.4745539128780365,0.4115165770053863,293.08612060546875,297.1499938964844,293.1499938964844,0.0336390025913715,-5608.35009765625,304.150390625,0.5637813210487366,0.0782215967774391,0.3600818812847137,291.27838134765625,291.1499938964844,270.5777893066406,269.583251953125,283.1205139160156,293.158935546875,291.2809143066406,1.0,0.3507848680019378,0.9724316596984864,0.9724316596984864,1.0,1.0,-1.788625717163086,0.7951422929763794,0.9934834241867064,0.3874251842498779,0.0,0.0,0.5849400162696838,66.48027038574219,43.0,48.26205825805664,-14783.9453125,527.1361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,307.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18333.65234375,18000.0,0.0,0.0,0.3572321236133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61983323097229,0.6198397278785706,-6.4791570366651285e-06,0.0,0.0003625451936386,0.0,0.0,45.05341339111328,0.0,0.0,0.0,0.4134546220302582,4.0,0.0,1.0
807060,293.2173156738281,297.1499938964844,293.1499938964844,0.1730001121759414,-3547.281005859375,304.1659240722656,0.8483354449272156,0.2510658502578735,0.2278085201978683,293.1804504394531,297.1499938964844,293.1499938964844,0.1569804251194,-3457.378662109375,304.1622619628906,0.8280211091041565,0.2323390692472458,0.2220977991819381,293.1073913574219,297.1499938964844,293.1499938964844,0.2827739417552948,-4078.39501953125,304.154541015625,0.9737576246261596,0.3739745020866394,0.2621491551399231,293.0472106933594,297.1499938964844,293.1499938964844,0.3238769173622131,-6117.64306640625,304.2233581542969,0.9990000128746032,0.485581487417221,0.391130656003952,293.0944519042969,297.1499938964844,293.1499938964844,0.0333703085780143,-5584.65625,304.15069580078125,0.5749329328536987,0.0781497731804847,0.3590746223926544,291.2982177734375,291.1499938964844,270.63238525390625,269.6254577636719,283.1651611328125,293.1705322265625,291.2983093261719,1.0,0.3419471681118011,0.9718003273010254,0.9718003273010254,1.0,1.0,-1.7550848722457886,0.7791673541069031,0.9759175777435304,0.3783099949359894,0.0,0.0,0.5634021162986755,61.3583984375,61.0,25.593292236328125,-14411.82421875,490.0984497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732421875,307.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18368.064453125,18000.0,0.0,0.0,0.3516170382499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772786140441895,0.5772848129272461,-6.177590421430068e-06,0.0,0.0003568465763237,0.0,0.0,39.31393814086914,0.0,0.0,0.0,0.3978244960308075,4.0,0.0,1.0
807120,293.2173156738281,297.1499938964844,293.1499938964844,0.1730001121759414,-3547.281005859375,304.1659240722656,0.8483354449272156,0.2510658502578735,0.2278085201978683,293.1804504394531,297.1499938964844,293.1499938964844,0.1569804251194,-3457.378662109375,304.1622619628906,0.8280211091041565,0.2323390692472458,0.2220977991819381,293.1073913574219,297.1499938964844,293.1499938964844,0.2827739417552948,-4078.39501953125,304.154541015625,0.9737576246261596,0.3739745020866394,0.2621491551399231,293.0472106933594,297.1499938964844,293.1499938964844,0.3238769173622131,-6117.64306640625,304.2233581542969,0.9990000128746032,0.485581487417221,0.391130656003952,293.0944519042969,297.1499938964844,293.1499938964844,0.0333703085780143,-5584.65625,304.15069580078125,0.5749329328536987,0.0781497731804847,0.3590746223926544,291.2982177734375,291.1499938964844,270.63238525390625,269.6254577636719,283.1651611328125,293.1705322265625,291.2983093261719,1.0,0.3419471681118011,0.9718003273010254,0.9718003273010254,1.0,1.0,-1.7550848722457886,0.7791673541069031,0.9759175777435304,0.3783099949359894,0.0,0.0,0.5634021162986755,61.3583984375,61.0,25.593292236328125,-14411.82421875,490.0984497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732421875,307.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18368.064453125,18000.0,0.0,0.0,0.3516170382499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772786140441895,0.5772848129272461,-6.177590421430068e-06,0.0,0.0003568465763237,0.0,0.0,39.31393814086914,0.0,0.0,0.0,0.3978244960308075,4.0,0.0,1.0
807180,293.2271728515625,297.1499938964844,293.1499938964844,0.1701865792274475,-3501.629638671875,304.165283203125,0.8434298038482666,0.2473648339509964,0.2245569825172424,293.1925048828125,297.1499938964844,293.1499938964844,0.1546425521373748,-3416.52880859375,304.1620483398437,0.8236208558082581,0.2291267365217209,0.2191541790962219,293.1164855957031,297.1499938964844,293.1499938964844,0.2825652360916137,-4076.560302734375,304.1533203125,0.972017765045166,0.3732115924358368,0.2616697549819946,293.0127258300781,297.1499938964844,293.1499938964844,0.3244116604328155,-6137.05615234375,304.1970520019531,0.9990000128746032,0.4952508211135864,0.3926202058792114,293.102294921875,297.1499938964844,293.1499938964844,0.033338900655508,-5583.33837890625,304.1505126953125,0.5736576318740845,0.0779691413044929,0.3584665954113006,291.2806396484375,291.1499938964844,270.6894226074219,269.6698303222656,283.2012939453125,293.1850280761719,291.27789306640625,1.0,0.3419117629528045,0.9711689949035645,0.9711689949035645,1.0,1.0,-1.7481088638305664,0.775890588760376,0.9722182750701904,0.3761933743953705,0.0,0.0,0.546620786190033,61.5091552734375,79.0,-19.88079261779785,-14181.6240234375,486.1775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.63671875,18000.0,0.0,0.0,0.3441445231437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412545204162598,0.5412604212760925,-5.916105237702141e-06,0.0,0.0003492629330139,0.0,0.0,34.785438537597656,0.0,0.0,0.0,0.3847529292106628,4.0,0.0,1.0
807240,293.2271728515625,297.1499938964844,293.1499938964844,0.1701865792274475,-3501.629638671875,304.165283203125,0.8434298038482666,0.2473648339509964,0.2245569825172424,293.1925048828125,297.1499938964844,293.1499938964844,0.1546425521373748,-3416.52880859375,304.1620483398437,0.8236208558082581,0.2291267365217209,0.2191541790962219,293.1164855957031,297.1499938964844,293.1499938964844,0.2825652360916137,-4076.560302734375,304.1533203125,0.972017765045166,0.3732115924358368,0.2616697549819946,293.0127258300781,297.1499938964844,293.1499938964844,0.3244116604328155,-6137.05615234375,304.1970520019531,0.9990000128746032,0.4952508211135864,0.3926202058792114,293.102294921875,297.1499938964844,293.1499938964844,0.033338900655508,-5583.33837890625,304.1505126953125,0.5736576318740845,0.0779691413044929,0.3584665954113006,291.2806396484375,291.1499938964844,270.6894226074219,269.6698303222656,283.2012939453125,293.1850280761719,291.27789306640625,1.0,0.3419117629528045,0.9711689949035645,0.9711689949035645,1.0,1.0,-1.7481088638305664,0.775890588760376,0.9722182750701904,0.3761933743953705,0.0,0.0,0.546620786190033,61.5091552734375,79.0,-19.88079261779785,-14181.6240234375,486.1775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,307.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.63671875,18000.0,0.0,0.0,0.3441445231437683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412545204162598,0.5412604212760925,-5.916105237702141e-06,0.0,0.0003492629330139,0.0,0.0,34.785438537597656,0.0,0.0,0.0,0.3847529292106628,4.0,0.0,1.0
807300,293.2319641113281,297.1499938964844,293.1499938964844,0.1689474880695343,-3481.734130859375,304.1647644042969,0.8363317251205444,0.2454442530870437,0.2229192107915878,293.1984558105469,297.1499938964844,293.1499938964844,0.1535980105400085,-3398.49365234375,304.1617736816406,0.8168193101882935,0.2274201661348343,0.2176399677991867,293.1209411621094,297.1499938964844,293.1499938964844,0.282748132944107,-4079.14208984375,304.1523742675781,0.9655088782310486,0.3727592527866363,0.2614190280437469,293.01031494140625,297.1499938964844,293.1499938964844,0.3318690359592438,-6257.5546875,304.1748962402344,0.9990000128746032,0.4974695742130279,0.4003553688526153,293.1061706542969,297.1499938964844,293.1499938964844,0.0333814248442649,-5588.337890625,304.1503295898437,0.5689495801925659,0.0778122767806053,0.3581953942775726,291.2594299316406,291.1499938964844,270.71875,269.6927490234375,283.2151184082031,293.1902770996094,291.2563171386719,1.0,0.3444655239582062,0.970853328704834,0.970853328704834,1.0,1.0,-1.752979397773743,0.7782223224639893,0.9747570753097534,0.37739959359169,0.0,0.0,0.5414344668388367,63.25167083740234,79.0,-38.927467346191406,-14138.548828125,494.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,307.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18227.046875,18000.0,0.0,0.0,0.3400348424911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289354920387268,0.5289413332939148,-5.821541890327353e-06,0.0,0.0003450921503826,0.0,0.0,33.28701400756836,0.0,0.0,0.0,0.3802516162395477,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677319109439849,-3462.21826171875,304.1642761230469,0.8270995020866394,0.2434761375188827,0.2212714552879333,293.204345703125,297.1499938964844,293.1499938964844,0.15255868434906,-3380.552490234375,304.1614990234375,0.8074909448623657,0.2256494760513305,0.2160982489585876,293.1253356933594,297.1499938964844,293.1499938964844,0.2829852402210235,-4082.35009765625,304.1515197753906,0.9557560086250304,0.3722632825374603,0.2611621022224426,293.0188903808594,297.1499938964844,293.1499938964844,0.3431780338287353,-6436.0283203125,304.1498107910156,0.9990000128746032,0.497569739818573,0.4118209481239319,293.1101989746094,297.1499938964844,293.1499938964844,0.033409547060728,-5592.26904296875,304.1502380371094,0.5621289014816284,0.0775772631168365,0.3577924072742462,291.23590087890625,291.1499938964844,270.7485656738281,269.71612548828125,283.2273864746094,293.1954345703125,291.2325439453125,1.0,0.3484419882297516,0.9705230593681335,0.9705230593681335,1.0,1.0,-1.7621192932128906,0.7825864553451538,0.9795328974723816,0.3797503411769867,0.0,0.0,0.5380569100379944,65.93793487548828,97.0,-52.06119155883789,-14134.431640625,508.2864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5084228515625,308.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18164.44921875,18000.0,0.0,0.0,0.3358824551105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202619433403015,0.5202676653862,-5.75246622247505e-06,0.0,0.000340878003044,0.0,0.0,32.2434196472168,0.0,0.0,0.0,0.3770535886287689,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653146743774414,-3423.33984375,304.16357421875,0.8034838438034058,0.2393843978643417,0.2179276198148727,293.21600341796875,297.1499938964844,293.1499938964844,0.1504511535167694,-3344.109375,304.16119384765625,0.783106803894043,0.2219116538763046,0.21292245388031,293.1339416503906,297.1499938964844,293.1499938964844,0.2835540473461151,-4089.81884765625,304.15008544921875,0.9284200072288512,0.3711435496807098,0.2606260180473327,293.0683288574219,297.1499938964844,293.1499938964844,0.3755231499671936,-6934.2822265625,304.0959167480469,0.9990000128746032,0.4909532368183136,0.4437768161296844,293.11895751953125,297.1499938964844,293.1499938964844,0.0333346389234066,-5589.41357421875,304.1502990722656,0.5439447164535522,0.0768111795186996,0.356181651353836,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.244873046875,293.1990966796875,291.1808776855469,1.0,0.3598606288433075,0.9698625206947328,0.9698625206947328,1.0,1.0,-1.7900760173797607,0.7959339618682861,0.9941421151161194,0.3870501518249511,0.0,0.0,0.5368874073028564,73.86054229736328,100.0,-66.49120330810547,-14223.3232421875,550.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7068176269531,308.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.46875,18000.0,0.0,0.0,0.3280112147331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131350159645081,0.5131406784057617,-5.681872607965488e-06,0.0,0.0003328897000756,0.0,0.0,31.336082458496094,0.0,0.0,0.0,0.3742617964744568,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653146743774414,-3423.33984375,304.16357421875,0.8034838438034058,0.2393843978643417,0.2179276198148727,293.21600341796875,297.1499938964844,293.1499938964844,0.1504511535167694,-3344.109375,304.16119384765625,0.783106803894043,0.2219116538763046,0.21292245388031,293.1339416503906,297.1499938964844,293.1499938964844,0.2835540473461151,-4089.81884765625,304.15008544921875,0.9284200072288512,0.3711435496807098,0.2606260180473327,293.0683288574219,297.1499938964844,293.1499938964844,0.3755231499671936,-6934.2822265625,304.0959167480469,0.9990000128746032,0.4909532368183136,0.4437768161296844,293.11895751953125,297.1499938964844,293.1499938964844,0.0333346389234066,-5589.41357421875,304.1502990722656,0.5439447164535522,0.0768111795186996,0.356181651353836,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.244873046875,293.1990966796875,291.1808776855469,1.0,0.3598606288433075,0.9698625206947328,0.9698625206947328,1.0,1.0,-1.7900760173797607,0.7959339618682861,0.9941421151161194,0.3870501518249511,0.0,0.0,0.5368874073028564,73.86054229736328,100.0,-66.49120330810547,-14223.3232421875,550.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7068176269531,308.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.46875,18000.0,0.0,0.0,0.3280112147331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131350159645081,0.5131406784057617,-5.681872607965488e-06,0.0,0.0003328897000756,0.0,0.0,31.336082458496094,0.0,0.0,0.0,0.3742617964744568,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624398827552795,-3376.059326171875,304.16387939453125,0.7780284881591797,0.2351893782615661,0.2145116031169891,293.2269287109375,297.1499938964844,293.1499938964844,0.1478762924671173,-3298.54736328125,304.16180419921875,0.7588051557540894,0.2180183827877044,0.2096199840307235,293.14178466796875,297.1499938964844,293.1499938964844,0.2834390997886657,-4088.703857421875,304.1503295898437,0.9009612202644348,0.3699595630168915,0.2600631415843963,293.1414489746094,297.1499938964844,293.1499938964844,0.3901265859603882,-7145.3447265625,304.09295654296875,0.9873654842376708,0.4781757593154907,0.4564176201820373,293.1278381347656,297.1499938964844,293.1499938964844,0.0329283997416496,-5556.9404296875,304.15087890625,0.5251712799072266,0.0757949203252792,0.353435218334198,291.1576232910156,291.1499938964844,270.8722229003906,269.8135070800781,283.27508544921875,293.20489501953125,291.1595458984375,1.0,0.3683916330337524,0.9692020416259766,0.9692020416259766,1.0,1.0,-1.7933666706085205,0.7973941564559937,0.995972454547882,0.3882074654102325,0.0,0.0,0.5384635925292969,82.85452270507812,103.0,-24.898500442504883,-14264.4482421875,580.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73419189453125,308.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.3214074373245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158981680870056,0.515903890132904,-5.684562438545981e-06,0.0,0.0003261876991018,0.0,0.0,31.570695877075195,0.0,0.0,0.0,0.3749394416809082,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624398827552795,-3376.059326171875,304.16387939453125,0.7780284881591797,0.2351893782615661,0.2145116031169891,293.2269287109375,297.1499938964844,293.1499938964844,0.1478762924671173,-3298.54736328125,304.16180419921875,0.7588051557540894,0.2180183827877044,0.2096199840307235,293.14178466796875,297.1499938964844,293.1499938964844,0.2834390997886657,-4088.703857421875,304.1503295898437,0.9009612202644348,0.3699595630168915,0.2600631415843963,293.1414489746094,297.1499938964844,293.1499938964844,0.3901265859603882,-7145.3447265625,304.09295654296875,0.9873654842376708,0.4781757593154907,0.4564176201820373,293.1278381347656,297.1499938964844,293.1499938964844,0.0329283997416496,-5556.9404296875,304.15087890625,0.5251712799072266,0.0757949203252792,0.353435218334198,291.1576232910156,291.1499938964844,270.8722229003906,269.8135070800781,283.27508544921875,293.20489501953125,291.1595458984375,1.0,0.3683916330337524,0.9692020416259766,0.9692020416259766,1.0,1.0,-1.7933666706085205,0.7973941564559937,0.995972454547882,0.3882074654102325,0.0,0.0,0.5384635925292969,82.85452270507812,103.0,-24.898500442504883,-14264.4482421875,580.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73419189453125,308.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.3214074373245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158981680870056,0.515903890132904,-5.684562438545981e-06,0.0,0.0003261876991018,0.0,0.0,31.570695877075195,0.0,0.0,0.0,0.3749394416809082,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1588003039360046,-3314.838134765625,304.165283203125,0.755834698677063,0.2308300733566284,0.2110067754983902,293.2375793457031,297.1499938964844,293.1499938964844,0.1445618122816085,-3238.5478515625,304.1633605957031,0.7380812168121338,0.2139100134372711,0.2061809003353119,293.14947509765625,297.1499938964844,293.1499938964844,0.2820229530334472,-4071.69384765625,304.15252685546875,0.8788081407546997,0.3686072826385498,0.2594397664070129,293.1785888671875,297.1499938964844,293.1499938964844,0.3825012445449829,-7021.291015625,304.1239318847656,0.9605666399002076,0.4707958400249481,0.4483586847782135,293.1360778808594,297.1499938964844,293.1499938964844,0.0322483777999877,-5498.0341796875,304.1517028808594,0.5093289017677307,0.0746858268976211,0.3503436744213104,291.18341064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.3204650878906,293.21844482421875,291.18359375,1.0,0.3738172054290771,0.968164563179016,0.968164563179016,1.0,1.0,-1.770772099494934,0.7866035103797913,0.9841685891151428,0.3820530772209167,0.0,0.0,0.5318422317504883,91.6330795288086,106.0,8.803792953491211,-14046.025390625,591.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6880798339844,308.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.662109375,18000.0,0.0,0.0,0.3156199157238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076429843902588,0.5076486468315125,-5.653629614243982e-06,0.0,0.0003203140804544,0.0,0.0,30.767353057861328,0.0,0.0,0.0,0.3723331093788147,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1588003039360046,-3314.838134765625,304.165283203125,0.755834698677063,0.2308300733566284,0.2110067754983902,293.2375793457031,297.1499938964844,293.1499938964844,0.1445618122816085,-3238.5478515625,304.1633605957031,0.7380812168121338,0.2139100134372711,0.2061809003353119,293.14947509765625,297.1499938964844,293.1499938964844,0.2820229530334472,-4071.69384765625,304.15252685546875,0.8788081407546997,0.3686072826385498,0.2594397664070129,293.1785888671875,297.1499938964844,293.1499938964844,0.3825012445449829,-7021.291015625,304.1239318847656,0.9605666399002076,0.4707958400249481,0.4483586847782135,293.1360778808594,297.1499938964844,293.1499938964844,0.0322483777999877,-5498.0341796875,304.1517028808594,0.5093289017677307,0.0746858268976211,0.3503436744213104,291.18341064453125,291.1499938964844,270.9361877441406,269.8640441894531,283.3204650878906,293.21844482421875,291.18359375,1.0,0.3738172054290771,0.968164563179016,0.968164563179016,1.0,1.0,-1.770772099494934,0.7866035103797913,0.9841685891151428,0.3820530772209167,0.0,0.0,0.5318422317504883,91.6330795288086,106.0,8.803792953491211,-14046.025390625,591.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6880798339844,308.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.662109375,18000.0,0.0,0.0,0.3156199157238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076429843902588,0.5076486468315125,-5.653629614243982e-06,0.0,0.0003203140804544,0.0,0.0,30.767353057861328,0.0,0.0,0.0,0.3723331093788147,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552562862634658,-3255.365234375,304.1661071777344,0.7403596639633179,0.2263682782649994,0.2072869092226028,293.2479248046875,297.1499938964844,293.1499938964844,0.1412426382303238,-3178.6083984375,304.1644287109375,0.7232837677001953,0.2095922827720642,0.2024250030517578,293.1569519042969,297.1499938964844,293.1499938964844,0.2808270454406738,-4057.68115234375,304.1536865234375,0.8640684485435486,0.3671069145202636,0.2586223185062408,293.19512939453125,297.1499938964844,293.1499938964844,0.3788612484931946,-6961.90478515625,304.1384582519531,0.9409422874450684,0.4666964411735534,0.4442435801029205,293.1435852050781,297.1499938964844,293.1499938964844,0.0315049216151237,-5434.78466796875,304.1523742675781,0.4985899329185486,0.0735111162066459,0.3464275300502777,291.18829345703125,291.1499938964844,271.0011901855469,269.9154968261719,283.3634033203125,293.2288818359375,291.1885681152344,1.0,0.3775538504123688,0.9671270847320556,0.9671270847320556,1.0,1.0,-1.7511701583862305,0.7772423028945923,0.973927915096283,0.3767341077327728,0.0,0.0,0.5264403223991394,98.20071411132812,109.0,8.036487579345703,-13823.1474609375,597.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,308.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.580078125,18000.0,0.0,0.0,0.3100859522819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982674717903137,0.4982730746269226,-5.597918061539531e-06,0.0,0.0003146978269796,0.0,0.0,29.77679252624512,0.0,0.0,0.0,0.3691622316837311,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552562862634658,-3255.365234375,304.1661071777344,0.7403596639633179,0.2263682782649994,0.2072869092226028,293.2479248046875,297.1499938964844,293.1499938964844,0.1412426382303238,-3178.6083984375,304.1644287109375,0.7232837677001953,0.2095922827720642,0.2024250030517578,293.1569519042969,297.1499938964844,293.1499938964844,0.2808270454406738,-4057.68115234375,304.1536865234375,0.8640684485435486,0.3671069145202636,0.2586223185062408,293.19512939453125,297.1499938964844,293.1499938964844,0.3788612484931946,-6961.90478515625,304.1384582519531,0.9409422874450684,0.4666964411735534,0.4442435801029205,293.1435852050781,297.1499938964844,293.1499938964844,0.0315049216151237,-5434.78466796875,304.1523742675781,0.4985899329185486,0.0735111162066459,0.3464275300502777,291.18829345703125,291.1499938964844,271.0011901855469,269.9154968261719,283.3634033203125,293.2288818359375,291.1885681152344,1.0,0.3775538504123688,0.9671270847320556,0.9671270847320556,1.0,1.0,-1.7511701583862305,0.7772423028945923,0.973927915096283,0.3767341077327728,0.0,0.0,0.5264403223991394,98.20071411132812,109.0,8.036487579345703,-13823.1474609375,597.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,308.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.580078125,18000.0,0.0,0.0,0.3100859522819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982674717903137,0.4982730746269226,-5.597918061539531e-06,0.0,0.0003146978269796,0.0,0.0,29.77679252624512,0.0,0.0,0.0,0.3691622316837311,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534703075885772,-3225.31982421875,304.1664123535156,0.733980119228363,0.2241249233484268,0.2053915858268737,293.2528686523437,297.1499938964844,293.1499938964844,0.139534905552864,-3147.68798828125,304.1649169921875,0.7168226838111877,0.2073808908462524,0.2004708349704742,293.16046142578125,297.1499938964844,293.1499938964844,0.2801956534385681,-4050.327880859375,304.1541442871094,0.8582544326782227,0.3663249611854553,0.2581729292869568,293.2003173828125,297.1499938964844,293.1499938964844,0.3775105774402618,-6940.26904296875,304.1429748535156,0.9329814910888672,0.465103417634964,0.4427591562271118,293.14703369140625,297.1499938964844,293.1499938964844,0.0311130229383707,-5401.35400390625,304.15264892578125,0.4942129254341125,0.072918064892292,0.3443276584148407,291.1898193359375,291.1499938964844,271.0340270996094,269.94146728515625,283.3843688964844,293.2331848144531,291.1898803710937,1.0,0.3789845108985901,0.9666083455085754,0.9666083455085754,1.0,1.0,-1.7417048215866089,0.772724986076355,0.9689797759056092,0.3741675317287445,0.0,0.0,0.5236199498176575,100.95957946777344,109.0,5.83410120010376,-13709.943359375,599.1527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087951660156,307.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3671875,18000.0,0.0,0.0,0.3074177801609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933789372444153,0.4933844804763794,-5.569293534790631e-06,0.0,0.0003119899774901,0.0,0.0,29.269746780395508,0.0,0.0,0.0,0.3675166368484497,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516867578029632,-3195.26611328125,304.1666564941406,0.7281397581100464,0.221876859664917,0.2034818232059478,293.2576599121094,297.1499938964844,293.1499938964844,0.1378088146448135,-3116.37939453125,304.16534423828125,0.7105543613433838,0.2051409184932708,0.1984782516956329,293.16387939453125,297.1499938964844,293.1499938964844,0.2795582115650177,-4042.931884765625,304.154541015625,0.8531180620193481,0.3655256927013397,0.2577037513256073,293.2045288085937,297.1499938964844,293.1499938964844,0.376291275024414,-6921.02197265625,304.1464538574219,0.9258965849876404,0.4636363089084625,0.4414312243461609,293.1502380371094,297.1499938964844,293.1499938964844,0.0307160299271345,-5367.41845703125,304.15289306640625,0.4902163445949554,0.0723227560520172,0.3421718180179596,291.1903686523437,291.1499938964844,271.0670166015625,269.96759033203125,283.40509033203125,293.23712158203125,291.1903686523437,1.0,0.3802027106285095,0.9663050770759584,0.9663050770759584,1.0,1.0,-1.7322731018066406,0.768233597278595,0.9640394449234008,0.3716184198856354,0.0,0.0,0.5208723545074463,103.47688293457033,112.0,3.830334424972534,-13598.3154296875,600.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809326171875,307.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.314453125,18000.0,0.0,0.0,0.3048068881034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886028468608856,0.4886083900928497,-5.541014616028406e-06,0.0,0.0003093402192462,0.0,0.0,28.777915954589844,0.0,0.0,0.0,0.365907609462738,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1481054723262787,-3134.712890625,304.1670837402344,0.7173711061477661,0.2173686921596527,0.1996302157640457,293.2666931152344,297.1499938964844,293.1499938964844,0.1342864483594894,-3052.2548828125,304.1661071777344,0.6983367204666138,0.2005810588598251,0.1943935304880142,293.1702575683594,297.1499938964844,293.1499938964844,0.2782173752784729,-4027.402587890625,304.1552734375,0.8442927598953247,0.3638760447502136,0.256713718175888,293.2113342285156,297.1499938964844,293.1499938964844,0.3739587962627411,-6884.95361328125,304.1514587402344,0.913806140422821,0.4608738720417022,0.4389857649803161,293.1561279296875,297.1499938964844,293.1499938964844,0.0299071762710809,-5297.416015625,304.1532592773437,0.4828289747238159,0.0711214914917945,0.3377172946929931,291.1910705566406,291.1499938964844,271.1333923339844,270.0200500488281,283.4462585449219,293.244140625,291.1910400390625,1.0,0.3821451067924499,0.9656986594200134,0.9656986594200134,1.0,1.0,-1.7132707834243774,0.7591942548751831,0.9540765285491944,0.3664866387844085,0.0,0.0,0.5153449773788452,107.97056579589844,100.0,1.7930442094802856,-13377.220703125,600.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525390625,307.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.185546875,18000.0,0.0,0.0,0.299750804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792256653308868,0.4792311489582062,-5.486405370902503e-06,0.0,0.0003042089520022,0.0,0.0,27.830400466918945,0.0,0.0,0.0,0.3627651929855346,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1481054723262787,-3134.712890625,304.1670837402344,0.7173711061477661,0.2173686921596527,0.1996302157640457,293.2666931152344,297.1499938964844,293.1499938964844,0.1342864483594894,-3052.2548828125,304.1661071777344,0.6983367204666138,0.2005810588598251,0.1943935304880142,293.1702575683594,297.1499938964844,293.1499938964844,0.2782173752784729,-4027.402587890625,304.1552734375,0.8442927598953247,0.3638760447502136,0.256713718175888,293.2113342285156,297.1499938964844,293.1499938964844,0.3739587962627411,-6884.95361328125,304.1514587402344,0.913806140422821,0.4608738720417022,0.4389857649803161,293.1561279296875,297.1499938964844,293.1499938964844,0.0299071762710809,-5297.416015625,304.1532592773437,0.4828289747238159,0.0711214914917945,0.3377172946929931,291.1910705566406,291.1499938964844,271.1333923339844,270.0200500488281,283.4462585449219,293.244140625,291.1910400390625,1.0,0.3821451067924499,0.9656986594200134,0.9656986594200134,1.0,1.0,-1.7132707834243774,0.7591942548751831,0.9540765285491944,0.3664866387844085,0.0,0.0,0.5153449773788452,107.97056579589844,100.0,1.7930442094802856,-13377.220703125,600.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525390625,307.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.185546875,18000.0,0.0,0.0,0.299750804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792256653308868,0.4792311489582062,-5.486405370902503e-06,0.0,0.0003042089520022,0.0,0.0,27.830400466918945,0.0,0.0,0.0,0.3627651929855346,4.0,0.0,1.0
