time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.144349455833435,-3070.80908203125,304.16766357421875,0.7132834792137146,0.2128929644823074,0.195586010813713,293.27490234375,297.1499938964844,293.1499938964844,0.1305201798677444,-2983.244140625,304.1670227050781,0.6934277415275574,0.1959569752216339,0.1900179535150528,293.176025390625,297.1499938964844,293.1499938964844,0.2765895128250122,-4008.48486328125,304.1562194824219,0.8438408970832825,0.36219522356987,0.2555333375930786,293.2167663574219,297.1499938964844,293.1499938964844,0.3713902235031128,-6845.99365234375,304.1552429199219,0.9128186106681824,0.4582166373729706,0.4364514350891113,293.1612243652344,297.1499938964844,293.1499938964844,0.0286659616976976,-5219.07958984375,304.1542663574219,0.4803569614887237,0.0699345394968986,0.3322542309761047,291.1932373046875,291.1499938964844,271.20001220703125,270.0726318359375,283.4878845214844,293.25018310546875,291.19342041015625,1.0,0.3785139620304107,0.9650922417640686,0.9650922417640686,1.0,1.0,-1.6921436786651611,0.7491550445556641,0.9429885745048524,0.3608042299747467,0.0,0.0,0.5094727277755737,107.00618743896484,88.0,3.3400700092315674,-13148.876953125,583.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47344970703125,307.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71484375,18000.0,0.0,0.0,0.294874906539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696838557720184,0.469689279794693,-5.432937541627325e-06,0.0,0.0002992605441249,0.0,0.0,26.89414978027344,0.0,0.0,0.0,0.3596067428588867,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.144349455833435,-3070.80908203125,304.16766357421875,0.7132834792137146,0.2128929644823074,0.195586010813713,293.27490234375,297.1499938964844,293.1499938964844,0.1305201798677444,-2983.244140625,304.1670227050781,0.6934277415275574,0.1959569752216339,0.1900179535150528,293.176025390625,297.1499938964844,293.1499938964844,0.2765895128250122,-4008.48486328125,304.1562194824219,0.8438408970832825,0.36219522356987,0.2555333375930786,293.2167663574219,297.1499938964844,293.1499938964844,0.3713902235031128,-6845.99365234375,304.1552429199219,0.9128186106681824,0.4582166373729706,0.4364514350891113,293.1612243652344,297.1499938964844,293.1499938964844,0.0286659616976976,-5219.07958984375,304.1542663574219,0.4803569614887237,0.0699345394968986,0.3322542309761047,291.1932373046875,291.1499938964844,271.20001220703125,270.0726318359375,283.4878845214844,293.25018310546875,291.19342041015625,1.0,0.3785139620304107,0.9650922417640686,0.9650922417640686,1.0,1.0,-1.6921436786651611,0.7491550445556641,0.9429885745048524,0.3608042299747467,0.0,0.0,0.5094727277755737,107.00618743896484,88.0,3.3400700092315674,-13148.876953125,583.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47344970703125,307.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71484375,18000.0,0.0,0.0,0.294874906539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696838557720184,0.469689279794693,-5.432937541627325e-06,0.0,0.0002992605441249,0.0,0.0,26.89414978027344,0.0,0.0,0.0,0.3596067428588867,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338943004608,-3005.533203125,304.1681213378906,0.7142438292503357,0.2085010409355163,0.1914684027433395,293.2821655273437,297.1499938964844,293.1499938964844,0.1266175359487533,-2911.297119140625,304.1678466796875,0.6937048435211182,0.1913166642189026,0.185468852519989,293.1810302734375,297.1499938964844,293.1499938964844,0.2747884094715118,-3987.560546875,304.1571655273437,0.849331259727478,0.3605218827724457,0.2542437016963959,293.2212219238281,297.1499938964844,293.1499938964844,0.3686355650424957,-6804.72314453125,304.1580505371094,0.919583261013031,0.455621600151062,0.4338325262069702,293.1654052734375,297.1499938964844,293.1499938964844,0.027707502245903,-5116.4072265625,304.1543884277344,0.4817028343677521,0.0688008740544319,0.3262896239757538,291.1964416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.5293884277344,293.2552185058594,291.19659423828125,1.0,0.3714867532253265,0.964528501033783,0.964528501033783,1.0,1.0,-1.669884443283081,0.7385995984077454,0.9312847852706908,0.3548139035701751,0.0,0.0,0.5030633211135864,102.1943588256836,76.0,4.059159755706787,-12911.939453125,554.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4313659667969,307.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.10546875,18000.0,0.0,0.0,0.2900895476341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593852460384369,0.4593906104564667,-5.37728556082584e-06,0.0,0.0002944039879366,0.0,0.0,25.91303443908692,0.0,0.0,0.0,0.356249451637268,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338943004608,-3005.533203125,304.1681213378906,0.7142438292503357,0.2085010409355163,0.1914684027433395,293.2821655273437,297.1499938964844,293.1499938964844,0.1266175359487533,-2911.297119140625,304.1678466796875,0.6937048435211182,0.1913166642189026,0.185468852519989,293.1810302734375,297.1499938964844,293.1499938964844,0.2747884094715118,-3987.560546875,304.1571655273437,0.849331259727478,0.3605218827724457,0.2542437016963959,293.2212219238281,297.1499938964844,293.1499938964844,0.3686355650424957,-6804.72314453125,304.1580505371094,0.919583261013031,0.455621600151062,0.4338325262069702,293.1654052734375,297.1499938964844,293.1499938964844,0.027707502245903,-5116.4072265625,304.1543884277344,0.4817028343677521,0.0688008740544319,0.3262896239757538,291.1964416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.5293884277344,293.2552185058594,291.19659423828125,1.0,0.3714867532253265,0.964528501033783,0.964528501033783,1.0,1.0,-1.669884443283081,0.7385995984077454,0.9312847852706908,0.3548139035701751,0.0,0.0,0.5030633211135864,102.1943588256836,76.0,4.059159755706787,-12911.939453125,554.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4313659667969,307.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.10546875,18000.0,0.0,0.0,0.2900895476341247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593852460384369,0.4593906104564667,-5.37728556082584e-06,0.0,0.0002944039879366,0.0,0.0,25.91303443908692,0.0,0.0,0.0,0.356249451637268,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367211043834686,-2939.951416015625,304.1684265136719,0.7188402414321899,0.2041818499565124,0.1873310208320617,293.2886047363281,297.1499938964844,293.1499938964844,0.1226491183042526,-2837.685302734375,304.1684875488281,0.6977376341819763,0.1866613179445266,0.1808135062456131,293.1853942871094,297.1499938964844,293.1499938964844,0.2728943526744842,-3965.580810546875,304.1579284667969,0.859443187713623,0.3588496148586273,0.2528880536556244,293.2249450683594,297.1499938964844,293.1499938964844,0.3657774329185486,-6762.244140625,304.1601257324219,0.9323826432228088,0.4530618190765381,0.431159645318985,293.1688232421875,297.1499938964844,293.1499938964844,0.0267717316746711,-5019.25,304.1545104980469,0.4857895970344543,0.067715398967266,0.3201152086257934,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5704650878906,293.2594299316406,291.19970703125,1.0,0.3621343672275543,0.9639647006988524,0.9639647006988524,1.0,1.0,-1.6470776796340942,0.7278033494949341,0.9192743301391602,0.3486796915531158,0.0,0.0,0.4962482750415802,95.03563690185548,64.0,4.2507171630859375,-12672.671875,519.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,307.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.015625,18000.0,0.0,0.0,0.2853179574012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486031532287597,0.4486084878444671,-5.320240688888589e-06,0.0,0.0002895614306908,0.0,0.0,24.91333198547364,0.0,0.0,0.0,0.3527679741382599,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367211043834686,-2939.951416015625,304.1684265136719,0.7188402414321899,0.2041818499565124,0.1873310208320617,293.2886047363281,297.1499938964844,293.1499938964844,0.1226491183042526,-2837.685302734375,304.1684875488281,0.6977376341819763,0.1866613179445266,0.1808135062456131,293.1853942871094,297.1499938964844,293.1499938964844,0.2728943526744842,-3965.580810546875,304.1579284667969,0.859443187713623,0.3588496148586273,0.2528880536556244,293.2249450683594,297.1499938964844,293.1499938964844,0.3657774329185486,-6762.244140625,304.1601257324219,0.9323826432228088,0.4530618190765381,0.431159645318985,293.1688232421875,297.1499938964844,293.1499938964844,0.0267717316746711,-5019.25,304.1545104980469,0.4857895970344543,0.067715398967266,0.3201152086257934,291.1995544433594,291.1499938964844,271.3329772949219,270.1771545410156,283.5704650878906,293.2594299316406,291.19970703125,1.0,0.3621343672275543,0.9639647006988524,0.9639647006988524,1.0,1.0,-1.6470776796340942,0.7278033494949341,0.9192743301391602,0.3486796915531158,0.0,0.0,0.4962482750415802,95.03563690185548,64.0,4.2507171630859375,-12672.671875,519.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4022216796875,307.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.015625,18000.0,0.0,0.0,0.2853179574012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486031532287597,0.4486084878444671,-5.320240688888589e-06,0.0,0.0002895614306908,0.0,0.0,24.91333198547364,0.0,0.0,0.0,0.3527679741382599,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348230689764022,-2907.16845703125,304.16851806640625,0.7222808599472046,0.2020446360111236,0.1852616071701049,293.29156494140625,297.1499938964844,293.1499938964844,0.1206496506929397,-2800.41748046875,304.16876220703125,0.7009974122047424,0.1843250542879104,0.1784552633762359,293.1873779296875,297.1499938964844,293.1499938964844,0.2719228863716125,-3954.314453125,304.1582336425781,0.8661656379699707,0.3580106198787689,0.2521917223930359,293.2265930175781,297.1499938964844,293.1499938964844,0.3643222749233246,-6740.70751953125,304.1609191894531,0.9407373666763306,0.4517894983291626,0.4298084378242492,293.1703186035156,297.1499938964844,293.1499938964844,0.026212640106678,-4968.89599609375,304.1546936035156,0.4886901676654815,0.0671860128641128,0.316984087228775,291.2010192871094,291.1499938964844,271.365966796875,270.2029724121094,283.5908508300781,293.26129150390625,291.2011413574219,1.0,0.3568103909492492,0.9636828303337096,0.9636828303337096,1.0,1.0,-1.6355441808700562,0.7223508358001709,0.9131932854652404,0.3455792665481567,0.0,0.0,0.4926982223987579,90.86642456054688,64.0,4.14560604095459,-12552.568359375,501.2102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3927001953125,307.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.17578125,18000.0,0.0,0.0,0.282918781042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430461823940277,0.4430514872074127,-5.291404704621527e-06,0.0,0.0002871266042347,0.0,0.0,24.4091739654541,0.0,0.0,0.0,0.3509885370731354,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329327523708343,-2874.426025390625,304.1686096191406,0.7264399528503418,0.1999197751283645,0.183193489909172,293.2943725585937,297.1499938964844,293.1499938964844,0.1186432465910911,-2762.895263671875,304.16900634765625,0.7050486207008362,0.1819813549518585,0.1760796159505844,293.1892395019531,297.1499938964844,293.1499938964844,0.2709392607212066,-3942.91015625,304.1585388183594,0.8740268349647522,0.3571682572364807,0.2514853775501251,293.2281188964844,297.1499938964844,293.1499938964844,0.3628553450107574,-6719.03857421875,304.1615905761719,0.950162410736084,0.4505199491977691,0.4284496903419494,293.1716613769531,297.1499938964844,293.1499938964844,0.0256733745336532,-4919.0478515625,304.1548156738281,0.4921409487724304,0.0666630193591117,0.3138343691825866,291.202392578125,291.1499938964844,271.3988037109375,270.2286071777344,283.6110534667969,293.26300048828125,291.2025146484375,1.0,0.3511462211608886,0.9634446501731871,0.9634446501731871,1.0,1.0,-1.623948097229004,0.7168751955032349,0.907072901725769,0.342464804649353,0.0,0.0,0.4890663921833038,86.42436981201172,52.0,3.97419023513794,-12432.4775390625,481.8906555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3864440917969,307.5948181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0390625,18000.0,0.0,0.0,0.2805028557777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374083876609802,0.4374136328697204,-5.262522790872026e-06,0.0,0.0002846747229341,0.0,0.0,23.90517807006836,0.0,0.0,0.0,0.3491926789283752,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792243719101,-2809.127197265625,304.16864013671875,0.7371714115142822,0.1957018822431564,0.1790650635957718,293.2995910644531,297.1499938964844,293.1499938964844,0.1146143898367881,-2687.157470703125,304.1693725585937,0.7153915762901306,0.1772667318582534,0.1712803542613983,293.1927185058594,297.1499938964844,293.1499938964844,0.2689419388771057,-3919.755859375,304.1590270996094,0.8934938311576843,0.3554699420928955,0.2500467002391815,293.2308654785156,297.1499938964844,293.1499938964844,0.3598954975605011,-6675.4052734375,304.16265869140625,0.9714103937149048,0.4479844272136688,0.4257135093212127,293.1740417480469,297.1499938964844,293.1499938964844,0.0246074926108121,-4818.80224609375,304.1549987792969,0.5009686946868896,0.0656305700540542,0.3074933588504791,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.6510314941406,293.2660522460937,291.2049560546875,1.0,0.338953822851181,0.9629683494567872,0.9629683494567872,1.0,1.0,-1.6006044149398804,0.7058677673339844,0.8947365880012512,0.3361997008323669,0.0,0.0,0.4815804064273834,76.94587707519531,40.0,3.5133447647094727,-12192.6103515625,442.2959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,307.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.04296875,18000.0,0.0,0.0,0.2756032347679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259434938430786,0.4259486794471741,-5.205001798458397e-06,0.0,0.0002797022461891,0.0,0.0,22.90335464477539,0.0,0.0,0.0,0.345570296049118,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291792243719101,-2809.127197265625,304.16864013671875,0.7371714115142822,0.1957018822431564,0.1790650635957718,293.2995910644531,297.1499938964844,293.1499938964844,0.1146143898367881,-2687.157470703125,304.1693725585937,0.7153915762901306,0.1772667318582534,0.1712803542613983,293.1927185058594,297.1499938964844,293.1499938964844,0.2689419388771057,-3919.755859375,304.1590270996094,0.8934938311576843,0.3554699420928955,0.2500467002391815,293.2308654785156,297.1499938964844,293.1499938964844,0.3598954975605011,-6675.4052734375,304.16265869140625,0.9714103937149048,0.4479844272136688,0.4257135093212127,293.1740417480469,297.1499938964844,293.1499938964844,0.0246074926108121,-4818.80224609375,304.1549987792969,0.5009686946868896,0.0656305700540542,0.3074933588504791,291.2048645019531,291.1499938964844,271.4638366699219,270.2791442871094,283.6510314941406,293.2660522460937,291.2049560546875,1.0,0.338953822851181,0.9629683494567872,0.9629683494567872,1.0,1.0,-1.6006044149398804,0.7058677673339844,0.8947365880012512,0.3361997008323669,0.0,0.0,0.4815804064273834,76.94587707519531,40.0,3.5133447647094727,-12192.6103515625,442.2959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,307.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.04296875,18000.0,0.0,0.0,0.2756032347679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259434938430786,0.4259486794471741,-5.205001798458397e-06,0.0,0.0002797022461891,0.0,0.0,22.90335464477539,0.0,0.0,0.0,0.345570296049118,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254636496305465,-2744.101806640625,304.16864013671875,0.7521566152572632,0.1915135085582733,0.1749479621648788,293.30438232421875,297.1499938964844,293.1499938964844,0.1105683967471122,-2610.54541015625,304.169677734375,0.7285909056663513,0.1725045591592788,0.1664196699857711,293.19586181640625,297.1499938964844,293.1499938964844,0.2669134736061096,-3896.236328125,304.1593933105469,0.9199810028076172,0.3537496924400329,0.2485783547163009,293.2332458496094,297.1499938964844,293.1499938964844,0.3569137752056122,-6631.5224609375,304.16339111328125,0.9941421151161194,0.4454479515552521,0.4229573607444763,293.17608642578125,297.1499938964844,293.1499938964844,0.0235629305243492,-4718.0751953125,304.1550598144531,0.5133661031723022,0.0646084994077682,0.3011116981506347,291.2069396972656,291.1499938964844,271.5277709960937,270.3285522460937,283.6903381347656,293.26873779296875,291.2070007324219,1.0,0.3257940411567688,0.9624919891357422,0.9624919891357422,1.0,1.0,-1.5770922899246216,0.6948020458221436,0.882290244102478,0.329896330833435,0.0,0.0,0.4738474488258362,66.95146942138672,28.0,2.954835891723633,-11953.529296875,402.2778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893737792969,307.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12890625,18000.0,0.0,0.0,0.2705954015254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143238365650177,0.4143289625644684,-5.148378932062769e-06,0.0,0.0002746199315879,0.0,0.0,21.918949127197266,0.0,0.0,0.0,0.3419381976127624,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254636496305465,-2744.101806640625,304.16864013671875,0.7521566152572632,0.1915135085582733,0.1749479621648788,293.30438232421875,297.1499938964844,293.1499938964844,0.1105683967471122,-2610.54541015625,304.169677734375,0.7285909056663513,0.1725045591592788,0.1664196699857711,293.19586181640625,297.1499938964844,293.1499938964844,0.2669134736061096,-3896.236328125,304.1593933105469,0.9199810028076172,0.3537496924400329,0.2485783547163009,293.2332458496094,297.1499938964844,293.1499938964844,0.3569137752056122,-6631.5224609375,304.16339111328125,0.9941421151161194,0.4454479515552521,0.4229573607444763,293.17608642578125,297.1499938964844,293.1499938964844,0.0235629305243492,-4718.0751953125,304.1550598144531,0.5133661031723022,0.0646084994077682,0.3011116981506347,291.2069396972656,291.1499938964844,271.5277709960937,270.3285522460937,283.6903381347656,293.26873779296875,291.2070007324219,1.0,0.3257940411567688,0.9624919891357422,0.9624919891357422,1.0,1.0,-1.5770922899246216,0.6948020458221436,0.882290244102478,0.329896330833435,0.0,0.0,0.4738474488258362,66.95146942138672,28.0,2.954835891723633,-11953.529296875,402.2778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893737792969,307.49609375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12890625,18000.0,0.0,0.0,0.2705954015254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143238365650177,0.4143289625644684,-5.148378932062769e-06,0.0,0.0002746199315879,0.0,0.0,21.918949127197266,0.0,0.0,0.0,0.3419381976127624,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216332837939262,-2676.285400390625,304.1688232421875,0.7664856910705566,0.1872934103012085,0.1709030866622924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063859313726425,-2530.384033203125,304.17010498046875,0.740247905254364,0.1676476299762725,0.1615700423717498,293.1985778808594,297.1499938964844,293.1499938964844,0.2645193338394165,-3868.0703125,304.1603088378906,0.947031319141388,0.3520357310771942,0.2471711039543151,293.2215881347656,297.1499938964844,293.1499938964844,0.3336623609066009,-6273.4501953125,304.1991271972656,0.9990000128746032,0.4456222355365753,0.3996490240097046,293.17755126953125,297.1499938964844,293.1499938964844,0.0225813761353492,-4619.41748046875,304.1549987792969,0.5258536338806152,0.063647024333477,0.2953039407730102,291.2265930175781,291.1499938964844,271.59039306640625,270.37652587890625,283.7375183105469,293.26922607421875,291.2302551269531,1.0,0.3109763860702514,0.9620846509933472,0.9620846509933472,1.0,1.0,-1.5297874212265017,0.6725584864616394,0.8572289347648621,0.3174661993980407,0.0,0.0,0.4629339873790741,58.56209182739258,25.0,33.504432678222656,-11620.4755859375,355.5954284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4133605957031,307.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.21875,18000.0,0.0,0.0,0.2653621733188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009268283843994,0.4009318947792053,-5.09041137775057e-06,0.0,0.0002693088899832,0.0,0.0,20.840471267700195,0.0,0.0,0.0,0.337814450263977,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216332837939262,-2676.285400390625,304.1688232421875,0.7664856910705566,0.1872934103012085,0.1709030866622924,293.3090515136719,297.1499938964844,293.1499938964844,0.1063859313726425,-2530.384033203125,304.17010498046875,0.740247905254364,0.1676476299762725,0.1615700423717498,293.1985778808594,297.1499938964844,293.1499938964844,0.2645193338394165,-3868.0703125,304.1603088378906,0.947031319141388,0.3520357310771942,0.2471711039543151,293.2215881347656,297.1499938964844,293.1499938964844,0.3336623609066009,-6273.4501953125,304.1991271972656,0.9990000128746032,0.4456222355365753,0.3996490240097046,293.17755126953125,297.1499938964844,293.1499938964844,0.0225813761353492,-4619.41748046875,304.1549987792969,0.5258536338806152,0.063647024333477,0.2953039407730102,291.2265930175781,291.1499938964844,271.59039306640625,270.37652587890625,283.7375183105469,293.26922607421875,291.2302551269531,1.0,0.3109763860702514,0.9620846509933472,0.9620846509933472,1.0,1.0,-1.5297874212265017,0.6725584864616394,0.8572289347648621,0.3174661993980407,0.0,0.0,0.4629339873790741,58.56209182739258,25.0,33.504432678222656,-11620.4755859375,355.5954284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4133605957031,307.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.21875,18000.0,0.0,0.0,0.2653621733188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009268283843994,0.4009318947792053,-5.09041137775057e-06,0.0,0.0002693088899832,0.0,0.0,20.840471267700195,0.0,0.0,0.0,0.337814450263977,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177173852920532,-2606.392822265625,304.1690673828125,0.7781191468238831,0.1829148083925247,0.1668014377355575,293.3143005371094,297.1499938964844,293.1499938964844,0.1020879000425338,-2447.228515625,304.1705322265625,0.7491102814674377,0.1625545471906662,0.1565971672534942,293.2015686035156,297.1499938964844,293.1499938964844,0.2619559466838836,-3837.856689453125,304.1610717773437,0.9683969616889954,0.3502034842967987,0.2457631081342697,293.1763916015625,297.1499938964844,293.1499938964844,0.3064335882663727,-5855.23486328125,304.2275085449219,0.9990000128746032,0.4529208242893219,0.3730169534683227,293.1788330078125,297.1499938964844,293.1499938964844,0.0216875169426202,-4526.45654296875,304.1548156738281,0.5368309020996094,0.062688373029232,0.2899998724460602,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.7851257324219,293.2698669433594,291.2569885253906,1.0,0.2978041172027588,0.9616773724555968,0.9616773724555968,1.0,1.0,-1.4788576364517212,0.6487847566604614,0.8300728797912598,0.3038976192474365,0.0,0.0,0.4463509917259216,52.12794494628906,43.0,30.28643226623535,-11175.59375,314.6974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49981689453125,307.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.517578125,18000.0,0.0,0.0,0.2592967450618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784943222999573,0.3784993290901184,-5.001696990802884e-06,0.0,0.0002631532261148,0.0,0.0,19.129648208618164,0.0,0.0,0.0,0.3312067985534668,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177173852920532,-2606.392822265625,304.1690673828125,0.7781191468238831,0.1829148083925247,0.1668014377355575,293.3143005371094,297.1499938964844,293.1499938964844,0.1020879000425338,-2447.228515625,304.1705322265625,0.7491102814674377,0.1625545471906662,0.1565971672534942,293.2015686035156,297.1499938964844,293.1499938964844,0.2619559466838836,-3837.856689453125,304.1610717773437,0.9683969616889954,0.3502034842967987,0.2457631081342697,293.1763916015625,297.1499938964844,293.1499938964844,0.3064335882663727,-5855.23486328125,304.2275085449219,0.9990000128746032,0.4529208242893219,0.3730169534683227,293.1788330078125,297.1499938964844,293.1499938964844,0.0216875169426202,-4526.45654296875,304.1548156738281,0.5368309020996094,0.062688373029232,0.2899998724460602,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.7851257324219,293.2698669433594,291.2569885253906,1.0,0.2978041172027588,0.9616773724555968,0.9616773724555968,1.0,1.0,-1.4788576364517212,0.6487847566604614,0.8300728797912598,0.3038976192474365,0.0,0.0,0.4463509917259216,52.12794494628906,43.0,30.28643226623535,-11175.59375,314.6974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49981689453125,307.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.517578125,18000.0,0.0,0.0,0.2592967450618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784943222999573,0.3784993290901184,-5.001696990802884e-06,0.0,0.0002631532261148,0.0,0.0,19.129648208618164,0.0,0.0,0.0,0.3312067985534668,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.11590476334095,-2574.066650390625,304.1688842773437,0.7785925269126892,0.1806857585906982,0.1647795140743255,293.31707763671875,297.1499938964844,293.1499938964844,0.1000440195202827,-2407.61962890625,304.1705322265625,0.74861741065979,0.159929096698761,0.1541046351194381,293.2031555175781,297.1499938964844,293.1499938964844,0.2609356939792633,-3826.02587890625,304.1609191894531,0.9719194173812866,0.3492332696914673,0.2450751066207885,293.1505126953125,297.1499938964844,293.1499938964844,0.3006884753704071,-5770.27783203125,304.2236328125,0.9990000128746032,0.4576761424541473,0.367837131023407,293.1795349121094,297.1499938964844,293.1499938964844,0.021316111087799,-4487.69921875,304.1546325683594,0.5380856990814209,0.0621842667460441,0.2875995337963104,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.8069763183594,293.2748413085937,291.2596435546875,1.0,0.2949963510036468,0.9614737033843994,0.9614737033843994,1.0,1.0,-1.4634982347488403,0.6416710019111633,0.8218271732330322,0.2996973693370819,0.0,0.0,0.4385379254817962,50.82405090332031,43.0,15.915748596191406,-10993.3173828125,304.4292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5663757324219,307.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18155.357421875,18000.0,0.0,0.0,0.2558661997318268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675459325313568,0.3675508797168731,-4.954741598339751e-06,0.0,0.0002596716512925,0.0,0.0,18.310806274414062,0.0,0.0,0.0,0.3279686570167541,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142497286200523,-2544.70263671875,304.16845703125,0.7749367356300354,0.1784373223781585,0.1627751588821411,293.31988525390625,297.1499938964844,293.1499938964844,0.0981217995285987,-2370.457275390625,304.1702880859375,0.744365394115448,0.157260924577713,0.1516077071428299,293.204833984375,297.1499938964844,293.1499938964844,0.2602374255657196,-3818.225830078125,304.1601867675781,0.970541536808014,0.3482339978218078,0.2443938851356506,293.1311950683594,297.1499938964844,293.1499938964844,0.3008305132389068,-5777.98828125,304.2098693847656,0.9990000128746032,0.461467832326889,0.3684345185756683,293.1802673339844,297.1499938964844,293.1499938964844,0.0210044328123331,-4455.8095703125,304.15435791015625,0.5359799265861511,0.0616690516471862,0.2853337526321411,291.2508850097656,291.1499938964844,271.7105712890625,270.4673156738281,283.8265380859375,293.2811584472656,291.2483215332031,1.0,0.2942230403423309,0.9614453315734864,0.9614453315734864,1.0,1.0,-1.4552680253982544,0.6378657221794128,0.8174023032188416,0.2974520027637481,0.0,0.0,0.4326784908771515,50.79364013671875,61.0,-8.714439392089844,-10851.8935546875,300.65838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.8828125,18000.0,0.0,0.0,0.2522596716880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580843806266784,0.3580892980098724,-4.911450105282711e-06,0.0,0.0002560114953666,0.0,0.0,17.609617233276367,0.0,0.0,0.0,0.325192391872406,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111076176166534,-2488.88623046875,304.16754150390625,0.7588905096054077,0.1739045083522796,0.1588282436132431,293.3254699707031,297.1499938964844,293.1499938964844,0.0943774804472923,-2297.924072265625,304.1697692871094,0.728003740310669,0.1518261432647705,0.1466166675090789,293.2081604003906,297.1499938964844,293.1499938964844,0.2591351568698883,-3806.18310546875,304.1586303710937,0.956217646598816,0.3461695611476898,0.2430586069822311,293.1220703125,297.1499938964844,293.1499938964844,0.3142117857933044,-5997.30859375,304.1672058105469,0.9990000128746032,0.4638853967189789,0.3827565610408783,293.1820068359375,297.1499938964844,293.1499938964844,0.0204478204250335,-4398.97607421875,304.1538391113281,0.5245105028152466,0.0605505816638469,0.2810184955596924,291.22003173828125,291.1499938964844,271.7676086425781,270.5096130371094,283.8542785644531,293.2864074707031,291.216064453125,1.0,0.2979540526866913,0.9613886475563048,0.9613886475563048,1.0,1.0,-1.4549381732940674,0.6377511024475098,0.8171871304512024,0.2972360849380493,0.0,0.0,0.4253402650356293,53.658321380615234,79.0,-39.86640167236328,-10711.3125,307.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.443359375,18000.0,0.0,0.0,0.2450208365917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461392223834991,0.3461440801620483,-4.851576704822946e-06,0.0,0.0002486649900674,0.0,0.0,16.72855567932129,0.0,0.0,0.0,0.3216108679771423,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111076176166534,-2488.88623046875,304.16754150390625,0.7588905096054077,0.1739045083522796,0.1588282436132431,293.3254699707031,297.1499938964844,293.1499938964844,0.0943774804472923,-2297.924072265625,304.1697692871094,0.728003740310669,0.1518261432647705,0.1466166675090789,293.2081604003906,297.1499938964844,293.1499938964844,0.2591351568698883,-3806.18310546875,304.1586303710937,0.956217646598816,0.3461695611476898,0.2430586069822311,293.1220703125,297.1499938964844,293.1499938964844,0.3142117857933044,-5997.30859375,304.1672058105469,0.9990000128746032,0.4638853967189789,0.3827565610408783,293.1820068359375,297.1499938964844,293.1499938964844,0.0204478204250335,-4398.97607421875,304.1538391113281,0.5245105028152466,0.0605505816638469,0.2810184955596924,291.22003173828125,291.1499938964844,271.7676086425781,270.5096130371094,283.8542785644531,293.2864074707031,291.216064453125,1.0,0.2979540526866913,0.9613886475563048,0.9613886475563048,1.0,1.0,-1.4549381732940674,0.6377511024475098,0.8171871304512024,0.2972360849380493,0.0,0.0,0.4253402650356293,53.658321380615234,79.0,-39.86640167236328,-10711.3125,307.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74237060546875,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.443359375,18000.0,0.0,0.0,0.2450208365917205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461392223834991,0.3461440801620483,-4.851576704822946e-06,0.0,0.0002486649900674,0.0,0.0,16.72855567932129,0.0,0.0,0.0,0.3216108679771423,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082551479339599,-2438.35107421875,304.1664733886719,0.7360222935676575,0.1693086922168731,0.1549467146396637,293.3309936523437,297.1499938964844,293.1499938964844,0.0908188223838806,-2229.173583984375,304.16912841796875,0.7031082510948181,0.1462592631578445,0.1416252851486206,293.2115173339844,297.1499938964844,293.1499938964844,0.2586354911327362,-3801.53466796875,304.1566467285156,0.9288969039916992,0.3440191447734833,0.2417538613080978,293.1572265625,297.1499938964844,293.1499938964844,0.3425410687923431,-6442.86669921875,304.1141967773437,0.9990000128746032,0.4575596749782562,0.4111004769802093,293.1848449707031,297.1499938964844,293.1499938964844,0.0198980327695608,-4343.53515625,304.1534729003906,0.5069676637649536,0.0591685771942138,0.2762885987758636,291.1640625,291.1499938964844,271.8222351074219,270.54949951171875,283.86773681640625,293.2794189453125,291.16064453125,1.0,0.3073810935020447,0.9613319039344788,0.9613319039344788,1.0,1.0,-1.4710613489151,0.6452825665473938,0.8257787823677063,0.3013831377029419,0.0,0.0,0.4273490905761719,59.95283508300781,82.0,-61.93899154663086,-10730.16796875,330.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.2383834421634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449762463569641,0.3449810743331909,-4.829523277294356e-06,0.0,0.0002419288939563,0.0,0.0,16.59331703186035,0.0,0.0,0.0,0.3210296332836151,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082551479339599,-2438.35107421875,304.1664733886719,0.7360222935676575,0.1693086922168731,0.1549467146396637,293.3309936523437,297.1499938964844,293.1499938964844,0.0908188223838806,-2229.173583984375,304.16912841796875,0.7031082510948181,0.1462592631578445,0.1416252851486206,293.2115173339844,297.1499938964844,293.1499938964844,0.2586354911327362,-3801.53466796875,304.1566467285156,0.9288969039916992,0.3440191447734833,0.2417538613080978,293.1572265625,297.1499938964844,293.1499938964844,0.3425410687923431,-6442.86669921875,304.1141967773437,0.9990000128746032,0.4575596749782562,0.4111004769802093,293.1848449707031,297.1499938964844,293.1499938964844,0.0198980327695608,-4343.53515625,304.1534729003906,0.5069676637649536,0.0591685771942138,0.2762885987758636,291.1640625,291.1499938964844,271.8222351074219,270.54949951171875,283.86773681640625,293.2794189453125,291.16064453125,1.0,0.3073810935020447,0.9613319039344788,0.9613319039344788,1.0,1.0,-1.4710613489151,0.6452825665473938,0.8257787823677063,0.3013831377029419,0.0,0.0,0.4273490905761719,59.95283508300781,82.0,-61.93899154663086,-10730.16796875,330.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.2383834421634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449762463569641,0.3449810743331909,-4.829523277294356e-06,0.0,0.0002419288939563,0.0,0.0,16.59331703186035,0.0,0.0,0.0,0.3210296332836151,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051176711916923,-2381.6845703125,304.1662292480469,0.7129950523376465,0.1647184044122696,0.1510894298553466,293.33612060546875,297.1499938964844,293.1499938964844,0.0869514569640159,-2153.75537109375,304.1692199707031,0.6756152510643005,0.14063461124897,0.1365985721349716,293.2145080566406,297.1499938964844,293.1499938964844,0.2574127912521362,-3787.590576171875,304.1565246582031,0.9010242819786072,0.3418520987033844,0.2404560446739196,293.2209777832031,297.1499938964844,293.1499938964844,0.356140673160553,-6654.3173828125,304.1068725585937,0.9891011118888856,0.4444490075111389,0.4246509075164795,293.1882019042969,297.1499938964844,293.1499938964844,0.0191625393927097,-4263.421875,304.1535339355469,0.4897096753120422,0.0576031245291233,0.2707276940345764,291.139404296875,291.1499938964844,271.8741760253906,270.58673095703125,283.8936462402344,293.2811889648437,291.1412048339844,1.0,0.314720869064331,0.960806965827942,0.960806965827942,1.0,1.0,-1.4669066667556765,0.6431223750114441,0.8237842917442322,0.3009276986122131,0.0,0.0,0.4309411346912384,67.32038116455078,85.0,-22.4645938873291,-10750.9375,347.5187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65069580078125,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.640625,18000.0,0.0,0.0,0.2332284897565841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496990203857422,0.3497038781642914,-4.841265763388947e-06,0.0,0.000236697262153,0.0,0.0,16.899381637573242,0.0,0.0,0.0,0.3222085237503052,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051176711916923,-2381.6845703125,304.1662292480469,0.7129950523376465,0.1647184044122696,0.1510894298553466,293.33612060546875,297.1499938964844,293.1499938964844,0.0869514569640159,-2153.75537109375,304.1692199707031,0.6756152510643005,0.14063461124897,0.1365985721349716,293.2145080566406,297.1499938964844,293.1499938964844,0.2574127912521362,-3787.590576171875,304.1565246582031,0.9010242819786072,0.3418520987033844,0.2404560446739196,293.2209777832031,297.1499938964844,293.1499938964844,0.356140673160553,-6654.3173828125,304.1068725585937,0.9891011118888856,0.4444490075111389,0.4246509075164795,293.1882019042969,297.1499938964844,293.1499938964844,0.0191625393927097,-4263.421875,304.1535339355469,0.4897096753120422,0.0576031245291233,0.2707276940345764,291.139404296875,291.1499938964844,271.8741760253906,270.58673095703125,283.8936462402344,293.2811889648437,291.1412048339844,1.0,0.314720869064331,0.960806965827942,0.960806965827942,1.0,1.0,-1.4669066667556765,0.6431223750114441,0.8237842917442322,0.3009276986122131,0.0,0.0,0.4309411346912384,67.32038116455078,85.0,-22.4645938873291,-10750.9375,347.5187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65069580078125,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.640625,18000.0,0.0,0.0,0.2332284897565841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496990203857422,0.3497038781642914,-4.841265763388947e-06,0.0,0.000236697262153,0.0,0.0,16.899381637573242,0.0,0.0,0.0,0.3222085237503052,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014786511659622,-2314.397705078125,304.1668701171875,0.6892122030258179,0.1600925773382187,0.1472622901201248,293.341064453125,297.1499938964844,293.1499938964844,0.0825931057333946,-2067.9951171875,304.1700439453125,0.6508336067199707,0.1349194794893264,0.1315514147281646,293.2175598144531,297.1499938964844,293.1499938964844,0.2548012435436249,-3756.160888671875,304.1586303710937,0.8778051733970642,0.3395960330963135,0.2391511648893356,293.2528381347656,297.1499938964844,293.1499938964844,0.3481459617614746,-6516.02783203125,304.1342468261719,0.961331307888031,0.4361239075660705,0.4156402945518493,293.1915588378906,297.1499938964844,293.1499938964844,0.0182906333357095,-4160.21826171875,304.15380859375,0.4723131358623504,0.0559544749557971,0.2649751901626587,291.17950439453125,291.1499938964844,271.9231872558594,270.6210632324219,283.9314270019531,293.2901611328125,291.1800537109375,1.0,0.3196413516998291,0.960282027721405,0.960282027721405,1.0,1.0,-1.4385122060775757,0.6300651431083679,0.8084471225738525,0.2929359674453735,0.0,0.0,0.4240351319313049,74.80413818359375,88.0,21.37123680114746,-10529.8447265625,352.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4861755371094,307.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2421875,18000.0,0.0,0.0,0.2292056679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444847762584686,0.3444896042346954,-4.837238975596847e-06,0.0,0.0002326146204723,0.0,0.0,16.58953094482422,0.0,0.0,0.0,0.3209596872329712,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014786511659622,-2314.397705078125,304.1668701171875,0.6892122030258179,0.1600925773382187,0.1472622901201248,293.341064453125,297.1499938964844,293.1499938964844,0.0825931057333946,-2067.9951171875,304.1700439453125,0.6508336067199707,0.1349194794893264,0.1315514147281646,293.2175598144531,297.1499938964844,293.1499938964844,0.2548012435436249,-3756.160888671875,304.1586303710937,0.8778051733970642,0.3395960330963135,0.2391511648893356,293.2528381347656,297.1499938964844,293.1499938964844,0.3481459617614746,-6516.02783203125,304.1342468261719,0.961331307888031,0.4361239075660705,0.4156402945518493,293.1915588378906,297.1499938964844,293.1499938964844,0.0182906333357095,-4160.21826171875,304.15380859375,0.4723131358623504,0.0559544749557971,0.2649751901626587,291.17950439453125,291.1499938964844,271.9231872558594,270.6210632324219,283.9314270019531,293.2901611328125,291.1800537109375,1.0,0.3196413516998291,0.960282027721405,0.960282027721405,1.0,1.0,-1.4385122060775757,0.6300651431083679,0.8084471225738525,0.2929359674453735,0.0,0.0,0.4240351319313049,74.80413818359375,88.0,21.37123680114746,-10529.8447265625,352.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4861755371094,307.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2421875,18000.0,0.0,0.0,0.2292056679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444847762584686,0.3444896042346954,-4.837238975596847e-06,0.0,0.0002326146204723,0.0,0.0,16.58953094482422,0.0,0.0,0.0,0.3209596872329712,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997996628284454,-2283.486328125,304.1668395996094,0.6793543696403503,0.1577709764242172,0.1453048437833786,293.343505859375,297.1499938964844,293.1499938964844,0.0804877802729606,-2027.0643310546875,304.17022705078125,0.6409109830856323,0.1320195496082306,0.128954067826271,293.2191162109375,297.1499938964844,293.1499938964844,0.2538430094718933,-3744.923583984375,304.1588134765625,0.8689552545547485,0.3384351730346679,0.2384477853775024,293.2599182128906,297.1499938964844,293.1499938964844,0.3456476926803589,-6476.03173828125,304.1416015625,0.9497886300086976,0.4334278404712677,0.4128840863704681,293.19317626953125,297.1499938964844,293.1499938964844,0.0178711246699094,-4110.642578125,304.15386962890625,0.4629183113574981,0.0551116354763507,0.261832982301712,291.1805725097656,291.1499938964844,271.946533203125,270.6370544433594,283.9486083984375,293.293212890625,291.1807556152344,1.0,0.321519136428833,0.960019588470459,0.960019588470459,1.0,1.0,-1.425118327140808,0.6238503456115723,0.8012679815292358,0.2893854677677154,0.0,0.0,0.4218772351741791,77.94354248046875,88.0,13.9912748336792,-10409.7138671875,353.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4170227050781,307.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.296875,18000.0,0.0,0.0,0.2272962629795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409671485424042,0.340971976518631,-4.823812105314573e-06,0.0,0.0002306768146809,0.0,0.0,16.34876823425293,0.0,0.0,0.0,0.3200225532054901,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980887860059738,-2251.814208984375,304.1669006347656,0.6705644726753235,0.1554597616195678,0.1433401107788086,293.3458557128906,297.1499938964844,293.1499938964844,0.0783226117491722,-1985.0841064453125,304.1705017089844,0.6320732235908508,0.1291057616472244,0.1263260096311569,293.2206115722656,297.1499938964844,293.1499938964844,0.252780944108963,-3732.3759765625,304.1591491699219,0.8613878488540649,0.33726766705513,0.2377277016639709,293.2643127441406,297.1499938964844,293.1499938964844,0.3434943556785583,-6441.87353515625,304.1470031738281,0.9396174550056458,0.4311698377132416,0.4106835126876831,293.19464111328125,297.1499938964844,293.1499938964844,0.0174440145492553,-4058.9287109375,304.1539611816406,0.4535259306430816,0.0542740710079669,0.2586301565170288,291.1848449707031,291.1499938964844,271.9690246582031,270.6522521972656,283.9647216796875,293.2955322265625,291.185791015625,1.0,0.323115736246109,0.9598679542541504,0.9598679542541504,1.0,1.0,-1.412253499031067,0.617891252040863,0.7943622469902039,0.2859848141670227,0.0,0.0,0.4191492795944214,80.76676940917969,91.0,15.10383415222168,-10302.4912109375,353.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,307.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0234375,18000.0,0.0,0.0,0.225453495979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379455506801605,0.3379503786563873,-4.812108272744808e-06,0.0,0.0002288066316395,0.0,0.0,16.142850875854492,0.0,0.0,0.0,0.3191698789596557,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947175696492195,-2189.23095703125,304.1668701171875,0.6554019451141357,0.1508817821741104,0.1394194960594177,293.3502197265625,297.1499938964844,293.1499938964844,0.0739379972219467,-1900.8162841796875,304.17095947265625,0.6159254908561707,0.1232556775212287,0.1210135668516159,293.2233581542969,297.1499938964844,293.1499938964844,0.2506888508796692,-3707.7275390625,304.1595764160156,0.8489094972610474,0.3349222242832184,0.236256718635559,293.2691955566406,297.1499938964844,293.1499938964844,0.339890718460083,-6385.625,304.1539001464844,0.9224915504455566,0.4272794723510742,0.4070677757263183,293.1972045898437,297.1499938964844,293.1499938964844,0.0166175030171871,-3956.20556640625,304.1540222167969,0.4378532767295837,0.0526263490319252,0.252197802066803,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,283.99468994140625,293.2987976074219,291.191162109375,1.0,0.3256593942642212,0.9595646858215332,0.9595646858215332,1.0,1.0,-1.3873411417007446,0.6063722372055054,0.780968964099884,0.2794169485569,0.0,0.0,0.4131149053573608,85.71696472167969,79.0,8.059536933898926,-10073.123046875,353.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492370605469,306.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.2219077795743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305326700210571,0.3305374681949615,-4.78585434393608e-06,0.0,0.0002252081903861,0.0,0.0,15.650598526000977,0.0,0.0,0.0,0.3171744346618652,4.0,0.0,1.0
