time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947175696492195,-2189.23095703125,304.1668701171875,0.6554019451141357,0.1508817821741104,0.1394194960594177,293.3502197265625,297.1499938964844,293.1499938964844,0.0739379972219467,-1900.8162841796875,304.17095947265625,0.6159254908561707,0.1232556775212287,0.1210135668516159,293.2233581542969,297.1499938964844,293.1499938964844,0.2506888508796692,-3707.7275390625,304.1595764160156,0.8489094972610474,0.3349222242832184,0.236256718635559,293.2691955566406,297.1499938964844,293.1499938964844,0.339890718460083,-6385.625,304.1539001464844,0.9224915504455566,0.4272794723510742,0.4070677757263183,293.1972045898437,297.1499938964844,293.1499938964844,0.0166175030171871,-3956.20556640625,304.1540222167969,0.4378532767295837,0.0526263490319252,0.252197802066803,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,283.99468994140625,293.2987976074219,291.191162109375,1.0,0.3256593942642212,0.9595646858215332,0.9595646858215332,1.0,1.0,-1.3873411417007446,0.6063722372055054,0.780968964099884,0.2794169485569,0.0,0.0,0.4131149053573608,85.71696472167969,79.0,8.059536933898926,-10073.123046875,353.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2492370605469,306.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.568359375,18000.0,0.0,0.0,0.2219077795743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305326700210571,0.3305374681949615,-4.78585434393608e-06,0.0,0.0002252081903861,0.0,0.0,15.650598526000977,0.0,0.0,0.0,0.3171744346618652,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912779793143272,-2125.1962890625,304.1669921875,0.648629367351532,0.1464086025953292,0.1353835761547088,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409591913223,-1813.6624755859373,304.171630859375,0.6055916547775269,0.1174200177192688,0.1154957711696624,293.2256164550781,297.1499938964844,293.1499938964844,0.2484573274850845,-3681.38525390625,304.1600952148437,0.8465790748596191,0.332602858543396,0.2346435189247131,293.2716369628906,297.1499938964844,293.1499938964844,0.3364619314670563,-6332.95068359375,304.15826416015625,0.9189178347587584,0.4237605631351471,0.4037038683891296,293.1990966796875,297.1499938964844,293.1499938964844,0.0157399605959653,-3842.70849609375,304.1541442871094,0.4309603571891784,0.0510427244007587,0.2450383752584457,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.022705078125,293.30096435546875,291.1955261230469,1.0,0.3222633302211761,0.959261417388916,0.959261417388916,1.0,1.0,-1.3613044023513794,0.5943604111671448,0.7669439911842346,0.2725869417190552,0.0,0.0,0.4068953394889831,85.53618621826172,67.0,7.406892776489258,-9853.92578125,341.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,306.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.2184345573186874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232258856296539,0.3232306540012359,-4.759521289088298e-06,0.0,0.0002216833090642,0.0,0.0,15.171384811401367,0.0,0.0,0.0,0.3152119219303131,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912779793143272,-2125.1962890625,304.1669921875,0.648629367351532,0.1464086025953292,0.1353835761547088,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409591913223,-1813.6624755859373,304.171630859375,0.6055916547775269,0.1174200177192688,0.1154957711696624,293.2256164550781,297.1499938964844,293.1499938964844,0.2484573274850845,-3681.38525390625,304.1600952148437,0.8465790748596191,0.332602858543396,0.2346435189247131,293.2716369628906,297.1499938964844,293.1499938964844,0.3364619314670563,-6332.95068359375,304.15826416015625,0.9189178347587584,0.4237605631351471,0.4037038683891296,293.1990966796875,297.1499938964844,293.1499938964844,0.0157399605959653,-3842.70849609375,304.1541442871094,0.4309603571891784,0.0510427244007587,0.2450383752584457,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.022705078125,293.30096435546875,291.1955261230469,1.0,0.3222633302211761,0.959261417388916,0.959261417388916,1.0,1.0,-1.3613044023513794,0.5943604111671448,0.7669439911842346,0.2725869417190552,0.0,0.0,0.4068953394889831,85.53618621826172,67.0,7.406892776489258,-9853.92578125,341.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1730041503906,306.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.984375,18000.0,0.0,0.0,0.2184345573186874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232258856296539,0.3232306540012359,-4.759521289088298e-06,0.0,0.0002216833090642,0.0,0.0,15.171384811401367,0.0,0.0,0.0,0.3152119219303131,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879015997052192,-2062.34375,304.1669311523437,0.6478117108345032,0.1422391682863235,0.1314166337251663,293.3561706542969,297.1499938964844,293.1499938964844,0.0646623820066452,-1726.45556640625,304.1722106933594,0.600483238697052,0.1118082404136657,0.1099680811166763,293.2265319824219,297.1499938964844,293.1499938964844,0.2462238073348999,-3655.028564453125,304.1604309082031,0.8517598509788513,0.330498456954956,0.2330222129821777,293.2721252441406,297.1499938964844,293.1499938964844,0.3331047892570495,-6281.93408203125,304.1610717773437,0.9253171682357788,0.4205777049064636,0.4004772305488586,293.199462890625,297.1499938964844,293.1499938964844,0.0149221420288085,-3733.82666015625,304.1502685546875,0.4306257367134094,0.050000000745058,0.2384054213762283,291.1988830566406,291.1499938964844,272.086669921875,270.7260131835937,284.0482788085937,293.3014831542969,291.1989440917969,1.0,0.3150824010372162,0.9591091275215148,0.9591091275215148,1.0,1.0,-1.336125731468201,0.5827885866165161,0.7533372044563293,0.2659811079502105,0.0,0.0,0.4000835716724396,81.46029663085938,55.0,4.670875072479248,-9635.6953125,320.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248779296875,306.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4296875,18000.0,0.0,0.0,0.2149285972118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151806592941284,0.315185397863388,-4.731754870590521e-06,0.0,0.0002181252057198,0.0,0.0,14.655631065368652,0.0,0.0,0.0,0.3131069839000702,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879015997052192,-2062.34375,304.1669311523437,0.6478117108345032,0.1422391682863235,0.1314166337251663,293.3561706542969,297.1499938964844,293.1499938964844,0.0646623820066452,-1726.45556640625,304.1722106933594,0.600483238697052,0.1118082404136657,0.1099680811166763,293.2265319824219,297.1499938964844,293.1499938964844,0.2462238073348999,-3655.028564453125,304.1604309082031,0.8517598509788513,0.330498456954956,0.2330222129821777,293.2721252441406,297.1499938964844,293.1499938964844,0.3331047892570495,-6281.93408203125,304.1610717773437,0.9253171682357788,0.4205777049064636,0.4004772305488586,293.199462890625,297.1499938964844,293.1499938964844,0.0149221420288085,-3733.82666015625,304.1502685546875,0.4306257367134094,0.050000000745058,0.2384054213762283,291.1988830566406,291.1499938964844,272.086669921875,270.7260131835937,284.0482788085937,293.3014831542969,291.1989440917969,1.0,0.3150824010372162,0.9591091275215148,0.9591091275215148,1.0,1.0,-1.336125731468201,0.5827885866165161,0.7533372044563293,0.2659811079502105,0.0,0.0,0.4000835716724396,81.46029663085938,55.0,4.670875072479248,-9635.6953125,320.54217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248779296875,306.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4296875,18000.0,0.0,0.0,0.2149285972118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151806592941284,0.315185397863388,-4.731754870590521e-06,0.0,0.0002181252057198,0.0,0.0,14.655631065368652,0.0,0.0,0.0,0.3131069839000702,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847314298152923,-2003.56591796875,304.16656494140625,0.6523443460464478,0.1383755654096603,0.1276451200246811,293.3567199707031,297.1499938964844,293.1499938964844,0.0600764527916908,-1642.662353515625,304.1724548339844,0.6005134582519531,0.1064695045351982,0.1046046465635299,293.2261657714844,297.1499938964844,293.1499938964844,0.2442518025636673,-3631.908203125,304.1602478027344,0.8640162348747253,0.3286298513412475,0.2314979135990142,293.2710876464844,297.1499938964844,293.1499938964844,0.330082893371582,-6236.515625,304.1623840332031,0.9406945109367372,0.417692631483078,0.3974491953849792,293.1991271972656,297.1499938964844,293.1499938964844,0.0146982902660965,-3704.221435546875,304.1331787109375,0.4403653442859649,0.050000000745058,0.2366507947444915,291.1961364746094,291.1499938964844,272.1233215332031,270.74713134765625,284.07049560546875,293.3005676269531,291.19561767578125,1.0,0.305448442697525,0.9589568376541138,0.9589568376541138,1.0,1.0,-1.3175846338272097,0.5742878317832947,0.7432968020439148,0.2611240446567535,0.0,0.0,0.3940293490886688,74.58670806884766,43.0,-2.8809189796447754,-9458.232421875,297.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965881347656,306.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.765625,18000.0,0.0,0.0,0.2113721221685409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307729959487915,0.3077346682548523,-4.7049652494024485e-06,0.0,0.000214515835978,0.0,0.0,14.182572364807127,0.0,0.0,0.0,0.3111683428287506,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847314298152923,-2003.56591796875,304.16656494140625,0.6523443460464478,0.1383755654096603,0.1276451200246811,293.3567199707031,297.1499938964844,293.1499938964844,0.0600764527916908,-1642.662353515625,304.1724548339844,0.6005134582519531,0.1064695045351982,0.1046046465635299,293.2261657714844,297.1499938964844,293.1499938964844,0.2442518025636673,-3631.908203125,304.1602478027344,0.8640162348747253,0.3286298513412475,0.2314979135990142,293.2710876464844,297.1499938964844,293.1499938964844,0.330082893371582,-6236.515625,304.1623840332031,0.9406945109367372,0.417692631483078,0.3974491953849792,293.1991271972656,297.1499938964844,293.1499938964844,0.0146982902660965,-3704.221435546875,304.1331787109375,0.4403653442859649,0.050000000745058,0.2366507947444915,291.1961364746094,291.1499938964844,272.1233215332031,270.74713134765625,284.07049560546875,293.3005676269531,291.19561767578125,1.0,0.305448442697525,0.9589568376541138,0.9589568376541138,1.0,1.0,-1.3175846338272097,0.5742878317832947,0.7432968020439148,0.2611240446567535,0.0,0.0,0.3940293490886688,74.58670806884766,43.0,-2.8809189796447754,-9458.232421875,297.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965881347656,306.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.765625,18000.0,0.0,0.0,0.2113721221685409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307729959487915,0.3077346682548523,-4.7049652494024485e-06,0.0,0.000214515835978,0.0,0.0,14.182572364807127,0.0,0.0,0.0,0.3111683428287506,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831863358616828,-1974.999755859375,304.1663818359375,0.6561887264251709,0.1365102231502533,0.1258081644773483,293.3566589355469,297.1499938964844,293.1499938964844,0.057790819555521,-1601.5006103515625,304.1725158691406,0.6019385457038879,0.1038598790764808,0.1019674912095069,293.22576904296875,297.1499938964844,293.1499938964844,0.2433092445135116,-3620.858154296875,304.1600952148437,0.8723737597465515,0.3277473449707031,0.2307613343000412,293.270263671875,297.1499938964844,293.1499938964844,0.3286248743534088,-6214.673828125,304.16278076171875,0.9507192969322203,0.4163163304328918,0.395985335111618,293.1990661621094,297.1499938964844,293.1499938964844,0.0145950876176357,-3690.92138671875,304.1244506835937,0.447391927242279,0.050000000745058,0.2359255999326706,291.1941223144531,291.1499938964844,272.14166259765625,270.7574157714844,284.081298828125,293.29986572265625,291.1937561035156,1.0,0.2999324798583984,0.9588807225227356,0.9588807225227356,1.0,1.0,-1.308701753616333,0.570218563079834,0.7384831309318542,0.2588091790676117,0.0,0.0,0.391293853521347,70.58602905273438,43.0,-3.7525599002838135,-9378.4755859375,284.35858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08477783203125,306.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.974609375,18000.0,0.0,0.0,0.209609255194664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045083880424499,0.3045130670070648,-4.693289611168439e-06,0.0,0.0002127267507603,0.0,0.0,13.98005199432373,0.0,0.0,0.0,0.3103304505348205,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816508904099464,-1946.6636962890625,304.16619873046875,0.6611306667327881,0.1346770375967025,0.1239933669567108,293.35650634765625,297.1499938964844,293.1499938964844,0.0554943941533565,-1560.522705078125,304.172607421875,0.6042569875717163,0.1012760177254676,0.0993485748767852,293.2252502441406,297.1499938964844,293.1499938964844,0.2423659414052963,-3609.77392578125,304.15997314453125,0.8823025822639465,0.3268873989582062,0.2300356328487396,293.2693786621094,297.1499938964844,293.1499938964844,0.3271637856960296,-6192.7822265625,304.1631164550781,0.9619260430336,0.4149700999259949,0.3945437967777252,293.1990661621094,297.1499938964844,293.1499938964844,0.0144865047186613,-3676.6982421875,304.1156921386719,0.4558809399604797,0.050000000745058,0.2351540029048919,291.19287109375,291.1499938964844,272.1600036621094,270.7675170898437,284.092041015625,293.2991027832031,291.192626953125,1.0,0.2940233051776886,0.958812654018402,0.958812654018402,1.0,1.0,-1.2998517751693726,0.5661682486534119,0.7336834669113159,0.2565068900585174,0.0,0.0,0.3885628581047058,66.32721710205078,31.0,-3.4347052574157715,-9300.4140625,271.3122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,306.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8671875,18000.0,0.0,0.0,0.2078650295734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013853132724762,0.301389992237091,-4.682446160586551e-06,0.0,0.0002109565830323,0.0,0.0,13.786331176757812,0.0,0.0,0.0,0.3095300495624542,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786105170845985,-1890.7734375,304.1658630371094,0.6748770475387573,0.1310961693525314,0.1204228028655052,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678071200847,-1479.0540771484375,304.1727905273437,0.6117467284202576,0.0961669310927391,0.0941500440239906,293.2240905761719,297.1499938964844,293.1499938964844,0.2404920756816864,-3587.705810546875,304.1597595214844,0.9075989723205566,0.3252173662185669,0.2286069542169571,293.26739501953125,297.1499938964844,293.1499938964844,0.3242570459842682,-6149.23291015625,304.16357421875,0.9865370392799376,0.412347674369812,0.3917109072208404,293.1990661621094,297.1499938964844,293.1499938964844,0.0142597099766135,-3646.444580078125,304.0982666015625,0.475587785243988,0.050000000745058,0.2335072755813598,291.1913757324219,291.1499938964844,272.1966552734375,270.78729248046875,284.11328125,293.2973937988281,291.19122314453125,1.0,0.281187891960144,0.9586765170097352,0.9586765170097352,1.0,1.0,-1.2822331190109253,0.5581157207489014,0.7241174578666687,0.2519353628158569,0.0,0.0,0.3831519782543182,57.26188659667969,25.0,-2.266252994537353,-9146.9296875,244.5445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516357421875,306.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.56640625,18000.0,0.0,0.0,0.2044333219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952819466590881,0.2952865958213806,-4.662004357669503e-06,0.0,0.0002074738440569,0.0,0.0,13.413369178771973,0.0,0.0,0.0,0.3079933226108551,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786105170845985,-1890.7734375,304.1658630371094,0.6748770475387573,0.1310961693525314,0.1204228028655052,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678071200847,-1479.0540771484375,304.1727905273437,0.6117467284202576,0.0961669310927391,0.0941500440239906,293.2240905761719,297.1499938964844,293.1499938964844,0.2404920756816864,-3587.705810546875,304.1597595214844,0.9075989723205566,0.3252173662185669,0.2286069542169571,293.26739501953125,297.1499938964844,293.1499938964844,0.3242570459842682,-6149.23291015625,304.16357421875,0.9865370392799376,0.412347674369812,0.3917109072208404,293.1990661621094,297.1499938964844,293.1499938964844,0.0142597099766135,-3646.444580078125,304.0982666015625,0.475587785243988,0.050000000745058,0.2335072755813598,291.1913757324219,291.1499938964844,272.1966552734375,270.78729248046875,284.11328125,293.2973937988281,291.19122314453125,1.0,0.281187891960144,0.9586765170097352,0.9586765170097352,1.0,1.0,-1.2822331190109253,0.5581157207489014,0.7241174578666687,0.2519353628158569,0.0,0.0,0.3831519782543182,57.26188659667969,25.0,-2.266252994537353,-9146.9296875,244.5445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516357421875,306.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.56640625,18000.0,0.0,0.0,0.2044333219528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952819466590881,0.2952865958213806,-4.662004357669503e-06,0.0,0.0002074738440569,0.0,0.0,13.413369178771973,0.0,0.0,0.0,0.3079933226108551,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756673291325569,-1836.9913330078125,304.1654663085937,0.6877771019935608,0.1276266872882843,0.1170218810439109,293.3550109863281,297.1499938964844,293.1499938964844,0.0462742559611797,-1399.374267578125,304.1728515625,0.6172884702682495,0.0911317467689514,0.0890936180949211,293.2227783203125,297.1499938964844,293.1499938964844,0.238664224743843,-3566.094482421875,304.1595764160156,0.9344497323036194,0.3236058354377746,0.227274090051651,293.26202392578125,297.1499938964844,293.1499938964844,0.3134559392929077,-5980.9462890625,304.17852783203125,0.9990000128746032,0.4104336500167846,0.3805975317955017,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708452090621,-3620.865234375,304.0811462402344,0.4896663725376129,0.050000000745058,0.2322171479463577,291.1929626464844,291.1499938964844,272.2333374023437,270.80645751953125,284.1373291015625,293.29498291015625,291.1945495605469,1.0,0.2691579461097717,0.958540380001068,0.958540380001068,1.0,1.0,-1.2556037902832031,0.5459407567977905,0.7096630334854126,0.2451570183038711,0.0,0.0,0.3774422407150268,49.97047805786133,25.0,8.98586368560791,-8970.42578125,219.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320129394531,306.6193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.046875,18000.0,0.0,0.0,0.2010640799999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892834544181824,0.2892881035804748,-4.642740805138601e-06,0.0,0.0002040544786723,0.0,0.0,13.053523063659668,0.0,0.0,0.0,0.3065073490142822,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756673291325569,-1836.9913330078125,304.1654663085937,0.6877771019935608,0.1276266872882843,0.1170218810439109,293.3550109863281,297.1499938964844,293.1499938964844,0.0462742559611797,-1399.374267578125,304.1728515625,0.6172884702682495,0.0911317467689514,0.0890936180949211,293.2227783203125,297.1499938964844,293.1499938964844,0.238664224743843,-3566.094482421875,304.1595764160156,0.9344497323036194,0.3236058354377746,0.227274090051651,293.26202392578125,297.1499938964844,293.1499938964844,0.3134559392929077,-5980.9462890625,304.17852783203125,0.9990000128746032,0.4104336500167846,0.3805975317955017,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708452090621,-3620.865234375,304.0811462402344,0.4896663725376129,0.050000000745058,0.2322171479463577,291.1929626464844,291.1499938964844,272.2333374023437,270.80645751953125,284.1373291015625,293.29498291015625,291.1945495605469,1.0,0.2691579461097717,0.958540380001068,0.958540380001068,1.0,1.0,-1.2556037902832031,0.5459407567977905,0.7096630334854126,0.2451570183038711,0.0,0.0,0.3774422407150268,49.97047805786133,25.0,8.98586368560791,-8970.42578125,219.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320129394531,306.6193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.046875,18000.0,0.0,0.0,0.2010640799999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892834544181824,0.2892881035804748,-4.642740805138601e-06,0.0,0.0002040544786723,0.0,0.0,13.053523063659668,0.0,0.0,0.0,0.3065073490142822,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726746022701263,-1782.382080078125,304.1653137207031,0.6943942308425903,0.1241947263479232,0.1137903705239296,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429638862609,-1319.5738525390625,304.1729431152344,0.6169480681419373,0.0861153230071067,0.0841941013932228,293.2217102050781,297.1499938964844,293.1499938964844,0.2364308387041092,-3539.15673828125,304.1600952148437,0.9520605206489564,0.3219790756702423,0.2260368019342422,293.23248291015625,297.1499938964844,293.1499938964844,0.292874813079834,-5659.70361328125,304.2027587890625,0.9990000128746032,0.4135434925556183,0.3602725863456726,293.1988220214844,297.1499938964844,293.1499938964844,0.0139079065993428,-3596.677490234375,304.0646667480469,0.4987415373325348,0.050000000745058,0.2314647436141967,291.220947265625,291.1499938964844,272.2699890136719,270.8251037597656,284.1617736816406,293.288330078125,291.2223205566406,1.0,0.2592601180076599,0.9584550261497498,0.9584550261497498,1.0,1.0,-1.2190537452697754,0.5293468832969666,0.6897068619728088,0.2357484996318817,0.0,0.0,0.3660483062267303,45.40854644775391,28.0,25.56243705749512,-8706.73046875,196.97341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0374450683594,306.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.76171875,18000.0,0.0,0.0,0.1974847614765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788245677947998,0.2788291573524475,-4.61663421447156e-06,0.0,0.0002004219422815,0.0,0.0,12.455418586730955,0.0,0.0,0.0,0.3040758371353149,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726746022701263,-1782.382080078125,304.1653137207031,0.6943942308425903,0.1241947263479232,0.1137903705239296,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429638862609,-1319.5738525390625,304.1729431152344,0.6169480681419373,0.0861153230071067,0.0841941013932228,293.2217102050781,297.1499938964844,293.1499938964844,0.2364308387041092,-3539.15673828125,304.1600952148437,0.9520605206489564,0.3219790756702423,0.2260368019342422,293.23248291015625,297.1499938964844,293.1499938964844,0.292874813079834,-5659.70361328125,304.2027587890625,0.9990000128746032,0.4135434925556183,0.3602725863456726,293.1988220214844,297.1499938964844,293.1499938964844,0.0139079065993428,-3596.677490234375,304.0646667480469,0.4987415373325348,0.050000000745058,0.2314647436141967,291.220947265625,291.1499938964844,272.2699890136719,270.8251037597656,284.1617736816406,293.288330078125,291.2223205566406,1.0,0.2592601180076599,0.9584550261497498,0.9584550261497498,1.0,1.0,-1.2190537452697754,0.5293468832969666,0.6897068619728088,0.2357484996318817,0.0,0.0,0.3660483062267303,45.40854644775391,28.0,25.56243705749512,-8706.73046875,196.97341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0374450683594,306.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.76171875,18000.0,0.0,0.0,0.1974847614765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788245677947998,0.2788291573524475,-4.61663421447156e-06,0.0,0.0002004219422815,0.0,0.0,12.455418586730955,0.0,0.0,0.0,0.3040758371353149,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698779672384262,-1732.134033203125,304.16485595703125,0.6969126462936401,0.1207853630185127,0.11062553524971,293.3533935546875,297.1499938964844,293.1499938964844,0.0371763072907924,-1243.0211181640625,304.1727294921875,0.6126070618629456,0.0810902640223503,0.079339250922203,293.2209167480469,297.1499938964844,293.1499938964844,0.2346968650817871,-3518.61572265625,304.1596069335937,0.9632275700569152,0.3203214108943939,0.2248132675886154,293.193115234375,297.1499938964844,293.1499938964844,0.2790865004062652,-5446.56787109375,304.207763671875,0.9990000128746032,0.4194254279136657,0.3467046022415161,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071095570921,-3583.25830078125,304.0479736328125,0.5053404569625854,0.050000000745058,0.2309856116771698,291.2262878417969,291.1499938964844,272.3066711425781,270.84326171875,284.1853942871094,293.2856750488281,291.2261657714844,1.0,0.2522741258144378,0.9583697319030762,0.9583697319030762,1.0,1.0,-1.1910934448242188,0.5166972279548645,0.6743962168693542,0.2285998314619064,0.0,0.0,0.3553473055362701,42.44522857666016,46.0,9.120041847229004,-8460.255859375,181.8959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839233398437,306.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.1933873295783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673260271549225,0.2673306167125702,-4.5821302592230495e-06,0.0,0.0001962635433301,0.0,0.0,11.797175407409668,0.0,0.0,0.0,0.3013936579227447,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698779672384262,-1732.134033203125,304.16485595703125,0.6969126462936401,0.1207853630185127,0.11062553524971,293.3533935546875,297.1499938964844,293.1499938964844,0.0371763072907924,-1243.0211181640625,304.1727294921875,0.6126070618629456,0.0810902640223503,0.079339250922203,293.2209167480469,297.1499938964844,293.1499938964844,0.2346968650817871,-3518.61572265625,304.1596069335937,0.9632275700569152,0.3203214108943939,0.2248132675886154,293.193115234375,297.1499938964844,293.1499938964844,0.2790865004062652,-5446.56787109375,304.207763671875,0.9990000128746032,0.4194254279136657,0.3467046022415161,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071095570921,-3583.25830078125,304.0479736328125,0.5053404569625854,0.050000000745058,0.2309856116771698,291.2262878417969,291.1499938964844,272.3066711425781,270.84326171875,284.1853942871094,293.2856750488281,291.2261657714844,1.0,0.2522741258144378,0.9583697319030762,0.9583697319030762,1.0,1.0,-1.1910934448242188,0.5166972279548645,0.6743962168693542,0.2285998314619064,0.0,0.0,0.3553473055362701,42.44522857666016,46.0,9.120041847229004,-8460.255859375,181.8959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839233398437,306.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.1933873295783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673260271549225,0.2673306167125702,-4.5821302592230495e-06,0.0,0.0001962635433301,0.0,0.0,11.797175407409668,0.0,0.0,0.0,0.3013936579227447,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685556828975677,-1708.62548828125,304.16455078125,0.6933371424674988,0.119081400334835,0.1090997755527496,293.3531494140625,297.1499938964844,293.1499938964844,0.0350286103785038,-1205.9952392578125,304.1725158691406,0.6058933138847351,0.0785648301243782,0.0769584998488426,293.2206420898437,297.1499938964844,293.1499938964844,0.2339832782745361,-3510.2744140625,304.1591491699219,0.962184727191925,0.3194765746593475,0.2242328822612762,293.1762084960937,297.1499938964844,293.1499938964844,0.2788259088993072,-5446.4912109375,304.19757080078125,0.9990000128746032,0.422206699848175,0.3469032049179077,293.19873046875,297.1499938964844,293.1499938964844,0.0137891303747892,-3581.783447265625,304.03924560546875,0.5052399635314941,0.050000000745058,0.2309927642345428,291.2237854003906,291.1499938964844,272.32501220703125,270.8522033691406,284.1956787109375,293.2868957519531,291.2221069335937,1.0,0.2520861327648163,0.958327054977417,0.958327054977417,1.0,1.0,-1.1859458684921265,0.5143917798995972,0.6715540885925293,0.2272315919399261,0.0,0.0,0.350640594959259,42.4079704284668,46.0,-4.497791290283203,-8372.19921875,180.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141662597656,306.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.22265625,18000.0,0.0,0.0,0.1911866217851638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622591257095337,0.262263685464859,-4.566432380670449e-06,0.0,0.0001940301153808,0.0,0.0,11.51069164276123,0.0,0.0,0.0,0.3002147972583771,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.067327968776226,-1687.068359375,304.1641540527344,0.6863873600959778,0.1173742190003395,0.1076029613614082,293.3529663085937,297.1499938964844,293.1499938964844,0.0329745560884475,-1170.3526611328125,304.1721496582031,0.5957688689231873,0.0760280862450599,0.0746003687381744,293.220458984375,297.1499938964844,293.1499938964844,0.2335289120674133,-3505.245361328125,304.1582946777344,0.956476092338562,0.3186211585998535,0.2236687391996383,293.1672668457031,297.1499938964844,293.1499938964844,0.2834813892841339,-5524.7578125,304.1803894042969,0.9990000128746032,0.4236413538455963,0.3519556820392608,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035733252763,-3586.0673828125,304.0300598144531,0.5027219653129578,0.050000000745058,0.2311694920063018,291.21002197265625,291.1499938964844,272.34332275390625,270.86102294921875,284.20379638671875,293.2876892089844,291.2060241699219,1.0,0.2537325024604797,0.9583602547645568,0.9583602547645568,1.0,1.0,-1.186914086341858,0.5148376226425171,0.6720765233039856,0.2274563759565353,0.0,0.0,0.3479582965373993,43.36431503295898,64.0,-26.69557762145996,-8318.1689453125,182.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1410522460937,306.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.59765625,18000.0,0.0,0.0,0.1889615654945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584231197834015,0.2584276795387268,-4.552728569251485e-06,0.0,0.0001917719637276,0.0,0.0,11.29147720336914,0.0,0.0,0.0,0.2993122935295105,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650216341018676,-1647.0780029296875,304.16326904296875,0.6657781600952148,0.1139531135559082,0.1046878546476364,293.352783203125,297.1499938964844,293.1499938964844,0.029049377888441,-1101.4036865234375,304.1712951660156,0.5674163699150085,0.0709246024489402,0.0699442401528358,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209761857986,-3500.19775390625,304.1564025878906,0.9339268207550048,0.3168893754482269,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042520880699157,-5860.0302734375,304.1353759765625,0.9990000128746032,0.4208567142486572,0.3732912242412567,293.199951171875,297.1499938964844,293.1499938964844,0.013892613351345,-3605.03369140625,304.0094299316406,0.4928479492664337,0.050000000745058,0.2319434881210327,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.2121887207031,293.28350830078125,291.1596984863281,1.0,0.2617997527122497,0.958426594734192,0.958426594734192,1.0,1.0,-1.2030619382858276,0.5221525430679321,0.6809093952178955,0.2315270006656646,0.0,0.0,0.3489426672458648,47.72605895996094,67.0,-55.6601676940918,-8337.66015625,196.4928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,306.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1848188787698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570868134498596,0.2570913434028625,-4.539792826108169e-06,0.0,0.0001875676680356,0.0,0.0,11.196510314941406,0.0,0.0,0.0,0.2988596558570862,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650216341018676,-1647.0780029296875,304.16326904296875,0.6657781600952148,0.1139531135559082,0.1046878546476364,293.352783203125,297.1499938964844,293.1499938964844,0.029049377888441,-1101.4036865234375,304.1712951660156,0.5674163699150085,0.0709246024489402,0.0699442401528358,293.2201843261719,297.1499938964844,293.1499938964844,0.2330209761857986,-3500.19775390625,304.1564025878906,0.9339268207550048,0.3168893754482269,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042520880699157,-5860.0302734375,304.1353759765625,0.9990000128746032,0.4208567142486572,0.3732912242412567,293.199951171875,297.1499938964844,293.1499938964844,0.013892613351345,-3605.03369140625,304.0094299316406,0.4928479492664337,0.050000000745058,0.2319434881210327,291.1645812988281,291.1499938964844,272.3800048828125,270.8783874511719,284.2121887207031,293.28350830078125,291.1596984863281,1.0,0.2617997527122497,0.958426594734192,0.958426594734192,1.0,1.0,-1.2030619382858276,0.5221525430679321,0.6809093952178955,0.2315270006656646,0.0,0.0,0.3489426672458648,47.72605895996094,67.0,-55.6601676940918,-8337.66015625,196.4928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15386962890625,306.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1848188787698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570868134498596,0.2570913434028625,-4.539792826108169e-06,0.0,0.0001875676680356,0.0,0.0,11.196510314941406,0.0,0.0,0.0,0.2988596558570862,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626340433955192,-1605.8582763671875,304.162841796875,0.6473191976547241,0.1105607524514198,0.1017910838127136,293.3526306152344,297.1499938964844,293.1499938964844,0.0252682939171791,-1029.81787109375,304.17047119140625,0.5390120148658752,0.0658182203769683,0.0652778968214988,293.21990966796875,297.1499938964844,293.1499938964844,0.2323306947946548,-3492.62060546875,304.15545654296875,0.9125823974609376,0.3151691854000091,0.2215131968259811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239516317844391,-6166.19140625,304.1082458496094,0.9987792372703552,0.411122590303421,0.3923444151878357,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646725729107,-3620.976318359375,303.98583984375,0.4837712347507477,0.050000000745058,0.2327536046504974,291.12744140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2229919433594,293.2818298339844,291.12567138671875,1.0,0.2689884603023529,0.9584929347038268,0.9584929347038268,1.0,1.0,-1.216888189315796,0.5283735990524292,0.6885146498680115,0.2351754903793335,0.0,0.0,0.3548038601875305,52.25482177734375,70.0,-42.73773956298828,-8425.7802734375,210.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755310058594,306.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.1817116290330886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619851529598236,0.2619896829128265,-4.546836407826049e-06,0.0,0.0001844142097979,0.0,0.0,11.450763702392578,0.0,0.0,0.0,0.2998354434967041,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626340433955192,-1605.8582763671875,304.162841796875,0.6473191976547241,0.1105607524514198,0.1017910838127136,293.3526306152344,297.1499938964844,293.1499938964844,0.0252682939171791,-1029.81787109375,304.17047119140625,0.5390120148658752,0.0658182203769683,0.0652778968214988,293.21990966796875,297.1499938964844,293.1499938964844,0.2323306947946548,-3492.62060546875,304.15545654296875,0.9125823974609376,0.3151691854000091,0.2215131968259811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239516317844391,-6166.19140625,304.1082458496094,0.9987792372703552,0.411122590303421,0.3923444151878357,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646725729107,-3620.976318359375,303.98583984375,0.4837712347507477,0.050000000745058,0.2327536046504974,291.12744140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2229919433594,293.2818298339844,291.12567138671875,1.0,0.2689884603023529,0.9584929347038268,0.9584929347038268,1.0,1.0,-1.216888189315796,0.5283735990524292,0.6885146498680115,0.2351754903793335,0.0,0.0,0.3548038601875305,52.25482177734375,70.0,-42.73773956298828,-8425.7802734375,210.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755310058594,306.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.1817116290330886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619851529598236,0.2619896829128265,-4.546836407826049e-06,0.0,0.0001844142097979,0.0,0.0,11.450763702392578,0.0,0.0,0.0,0.2998354434967041,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599893666803836,-1559.84326171875,304.1629943847656,0.6272409558296204,0.1072252392768859,0.0990292951464653,293.352294921875,297.1499938964844,293.1499938964844,0.0217653680592775,-957.0654296875,304.16949462890625,0.5091934204101562,0.0607501305639743,0.0607314109802246,293.21954345703125,297.1499938964844,293.1499938964844,0.2306268811225891,-3471.797119140625,304.1565246582031,0.8885906338691711,0.3134714365005493,0.2205221652984619,293.2543334960937,297.1499938964844,293.1499938964844,0.3158516585826874,-6035.1826171875,304.1351928710937,0.9733917117118835,0.4030003845691681,0.3839631974697113,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961494132876,-3626.702392578125,303.9610595703125,0.4706283509731293,0.050000000745058,0.2339510768651962,291.14556884765625,291.1499938964844,272.4533386230469,270.91229248046875,284.24908447265625,293.287841796875,291.14892578125,1.0,0.274599015712738,0.9581461548805236,0.9581461548805236,1.0,1.0,-1.1979668140411377,0.5197614431381226,0.6782053709030151,0.2304446548223495,0.0,0.0,0.3549063205718994,58.37527847290039,73.0,17.871545791625977,-8369.5810546875,216.53268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9313049316406,306.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1797328293323516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645307183265686,0.2645352780818939,-4.558719410852064e-06,0.0,0.0001824059727368,0.0,0.0,11.60339641571045,0.0,0.0,0.0,0.3004514873027801,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599893666803836,-1559.84326171875,304.1629943847656,0.6272409558296204,0.1072252392768859,0.0990292951464653,293.352294921875,297.1499938964844,293.1499938964844,0.0217653680592775,-957.0654296875,304.16949462890625,0.5091934204101562,0.0607501305639743,0.0607314109802246,293.21954345703125,297.1499938964844,293.1499938964844,0.2306268811225891,-3471.797119140625,304.1565246582031,0.8885906338691711,0.3134714365005493,0.2205221652984619,293.2543334960937,297.1499938964844,293.1499938964844,0.3158516585826874,-6035.1826171875,304.1351928710937,0.9733917117118835,0.4030003845691681,0.3839631974697113,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961494132876,-3626.702392578125,303.9610595703125,0.4706283509731293,0.050000000745058,0.2339510768651962,291.14556884765625,291.1499938964844,272.4533386230469,270.91229248046875,284.24908447265625,293.287841796875,291.14892578125,1.0,0.274599015712738,0.9581461548805236,0.9581461548805236,1.0,1.0,-1.1979668140411377,0.5197614431381226,0.6782053709030151,0.2304446548223495,0.0,0.0,0.3549063205718994,58.37527847290039,73.0,17.871545791625977,-8369.5810546875,216.53268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9313049316406,306.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1797328293323516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645307183265686,0.2645352780818939,-4.558719410852064e-06,0.0,0.0001824059727368,0.0,0.0,11.60339641571045,0.0,0.0,0.0,0.3004514873027801,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573182851076126,-1513.968017578125,304.1631164550781,0.6109745502471924,0.1038928255438804,0.0962248966097831,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523014515638,-883.26025390625,304.1683349609375,0.4857081472873688,0.0556540265679359,0.0561164915561676,293.219482421875,297.1499938964844,293.1499938964844,0.2289433628320694,-3451.378173828125,304.1571350097656,0.8716175556182861,0.3117243349552154,0.2194637805223465,293.2635803222656,297.1499938964844,293.1499938964844,0.3112430274486542,-5960.64111328125,304.14752197265625,0.9523082971572876,0.3984599709510803,0.3792967498302459,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069164335727,-3630.06689453125,303.9342956542969,0.4585546553134918,0.050000000745058,0.2349339574575424,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.271728515625,293.29052734375,291.1622009277344,1.0,0.2792412638664245,0.9577994346618652,0.9577994346618652,1.0,1.0,-1.1833680868148804,0.5131336450576782,0.6702344417572021,0.2267849296331405,0.0,0.0,0.351974755525589,63.41424560546875,76.0,15.41680145263672,-8240.64453125,221.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79461669921875,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1782575696706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615587711334228,0.2615633308887481,-4.554411589197116e-06,0.0,0.0001809087698347,0.0,0.0,11.44796657562256,0.0,0.0,0.0,0.2998755574226379,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573182851076126,-1513.968017578125,304.1631164550781,0.6109745502471924,0.1038928255438804,0.0962248966097831,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523014515638,-883.26025390625,304.1683349609375,0.4857081472873688,0.0556540265679359,0.0561164915561676,293.219482421875,297.1499938964844,293.1499938964844,0.2289433628320694,-3451.378173828125,304.1571350097656,0.8716175556182861,0.3117243349552154,0.2194637805223465,293.2635803222656,297.1499938964844,293.1499938964844,0.3112430274486542,-5960.64111328125,304.14752197265625,0.9523082971572876,0.3984599709510803,0.3792967498302459,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069164335727,-3630.06689453125,303.9342956542969,0.4585546553134918,0.050000000745058,0.2349339574575424,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.271728515625,293.29052734375,291.1622009277344,1.0,0.2792412638664245,0.9577994346618652,0.9577994346618652,1.0,1.0,-1.1833680868148804,0.5131336450576782,0.6702344417572021,0.2267849296331405,0.0,0.0,0.351974755525589,63.41424560546875,76.0,15.41680145263672,-8240.64453125,221.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79461669921875,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1782575696706771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615587711334228,0.2615633308887481,-4.554411589197116e-06,0.0,0.0001809087698347,0.0,0.0,11.44796657562256,0.0,0.0,0.0,0.2998755574226379,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560030862689018,-1491.6141357421875,304.1631164550781,0.603058397769928,0.1022512316703796,0.0948303267359733,293.35205078125,297.1499938964844,293.1499938964844,0.0170940775424242,-846.5670776367188,304.16766357421875,0.4735493659973144,0.0531160905957222,0.0538030825555324,293.21942138671875,297.1499938964844,293.1499938964844,0.2281650304794311,-3441.998046875,304.1572570800781,0.8646067380905151,0.3108538389205932,0.2189259678125381,293.26513671875,297.1499938964844,293.1499938964844,0.3095834851264953,-5934.173828125,304.1509704589844,0.943098485469818,0.3967103362083435,0.3776182532310486,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112740918993,-3631.92578125,303.9205017089844,0.4533785283565521,0.050000000745058,0.2353757470846176,291.1651306152344,291.1499938964844,272.5083312988281,270.9371643066406,284.2823486328125,293.291015625,291.1658630371094,1.0,0.2812947034835815,0.9576260447502136,0.9576260447502136,1.0,1.0,-1.17678701877594,0.5101451873779297,0.666641891002655,0.2251491695642471,0.0,0.0,0.3506102859973907,65.6800308227539,76.0,13.495832443237305,-8184.75927734375,223.971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7356872558594,306.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1776186972856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603057026863098,0.2603102624416351,-4.551012807496591e-06,0.0,0.0001802603946998,0.0,0.0,11.37891960144043,0.0,0.0,0.0,0.2995922267436981,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546942390501499,-1469.4891357421875,304.1631164550781,0.5953875780105591,0.100629985332489,0.0934481844305992,293.35186767578125,297.1499938964844,293.1499938964844,0.015732854604721,-809.9885864257812,304.1669311523437,0.4579157829284668,0.0505910404026508,0.0514948405325412,293.2193603515625,297.1499938964844,293.1499938964844,0.2273894101381302,-3432.65234375,304.1573486328125,0.8582974672317505,0.3099876344203949,0.2183871269226074,293.26580810546875,297.1499938964844,293.1499938964844,0.3080868124961853,-5910.50927734375,304.15350341796875,0.934590756893158,0.3951208591461181,0.3761383295059204,293.2102966308594,297.1499938964844,293.1499938964844,0.0140129318460822,-3633.419921875,303.9065246582031,0.4488130807876587,0.050000000745058,0.235794112086296,291.1685791015625,291.1499938964844,272.52667236328125,270.9454040527344,284.2926330566406,293.2911682128906,291.1691589355469,1.0,0.2832072079181671,0.9576029777526855,0.9576029777526855,1.0,1.0,-1.1704362630844116,0.5072652101516724,0.6631710529327393,0.2235827594995498,0.0,0.0,0.3490184843540191,67.82476043701172,79.0,11.323832511901855,-8128.21728515625,226.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,306.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.1770327687263488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588542103767395,0.2588587403297424,-4.5473038881027605e-06,0.0,0.0001796657597878,0.0,0.0,11.299681663513184,0.0,0.0,0.0,0.2992687523365021,4.0,0.0,1.0
